Date,Time,Temperature,Flow_Rate,Valve_Aperture,Static_Pressure,Suction_Pressure,Discharge_Pressure,Voltage,Current,Measured_Frequency,Active_Power,Reactive_Power,Apperent_Power,Phase_Voltage_Angle,Phase_Current_Angle,Cos_Phi,Power_Factor,Differential_Pressure,Head,Hydraulic_Power,Efficiency
12/27/2021,14:59:17,26.4,0,15,3.08,2.73,3.19,229.9,0.3,50.01,40.49,-9.96,70.01,11.1,11.4,0.97,0.57,0.46,4.691,0,0
12/27/2021,14:59:18,26.4,0,15,3.08,2.73,3.198,229.9,0.3,50.01,40.49,-10.57,70.01,11.1,11.4,0.97,0.57,0.468,4.772,0,0
12/27/2021,14:59:18,26.4,0,15,3.08,2.73,3.188,229.9,0.3,50.01,40.49,-10.57,70.82,11.1,11.4,0.97,0.57,0.458,4.67,0,0
12/27/2021,14:59:18,26.4,0,15,3.08,2.73,3.192,229.9,0.3,50.01,40.49,-10.57,70.82,11.1,12.1,0.97,0.57,0.462,4.711,0,0
12/27/2021,14:59:19,26.3,0,15,3.08,2.73,3.19,229.9,0.3,50.01,40.49,-10.57,70.82,12.1,12.1,0.97,0.57,0.46,4.691,0,0
12/27/2021,14:59:19,26.4,0,15,3.08,2.73,3.19,229.9,0.3,50.01,40.24,-10.57,70.82,12.1,12.1,0.97,0.57,0.46,4.691,0,0
12/27/2021,14:59:19,26.3,0,15,3.08,2.73,3.192,230.5,0.3,50.01,40.24,-10.57,70.82,12.1,12.1,0.97,0.57,0.462,4.711,0,0
12/27/2021,14:59:20,26.3,0,15,3.09,2.73,3.198,230.5,0.3,50.01,40.24,-10.63,70.82,12.1,12.1,0.97,0.58,0.468,4.772,0,0
12/27/2021,14:59:20,26.4,0,15.25,3.08,2.73,3.188,230.5,0.3,50.01,40.24,-10.63,70.82,12.1,12.1,0.97,0.58,0.458,4.67,0,0
12/27/2021,14:59:20,26.4,0,15.25,3.09,2.73,3.192,230.5,0.3,50.01,40.24,-10.63,70.68,12.1,12,0.97,0.58,0.462,4.711,0,0
12/27/2021,14:59:21,26.4,0,15.25,3.08,2.73,3.19,230.5,0.3,50.01,40.24,-10.63,70.68,12,12,0.97,0.58,0.46,4.691,0,0
12/27/2021,14:59:21,26.4,0,15.25,3.08,2.73,3.19,230.5,0.3,50.01,40.24,-10.63,70.68,12,12,0.97,0.58,0.46,4.691,0,0
12/27/2021,14:59:22,26.4,0,15.25,3.08,2.73,3.19,230.5,2.31,50.01,39.97,-10.63,70.68,12,12,0.97,0.58,0.46,4.691,0,0
12/27/2021,14:59:22,26.3,0,15.25,3.08,2.73,3.182,230.5,0.3,50.01,39.97,-10.63,70.68,12,12,0.97,0.58,0.452,4.609,0,0
12/27/2021,14:59:22,26.4,0,15.25,3.08,2.73,3.192,230.5,0.3,50.01,39.97,-9.82,70.68,12,12,0.97,0.57,0.462,4.711,0,0
12/27/2021,14:59:23,26.4,0,15.25,3.08,2.73,3.195,230.5,0.3,50.01,39.97,-9.82,70.37,12,12,0.97,0.57,0.465,4.742,0,0
12/27/2021,14:59:23,26.4,0,15.5,3.09,2.73,3.188,230.5,0.3,50.01,39.97,-9.82,70.37,12,11.1,0.97,0.57,0.458,4.67,0,0
12/27/2021,14:59:23,26.3,0,15.5,3.08,2.73,3.192,230.5,0.3,50.01,39.97,-9.82,70.37,10.8,11.1,0.97,0.57,0.462,4.711,0,0
12/27/2021,14:59:24,26.4,0,15.5,3.08,2.73,3.192,230.5,0.3,50.01,40.36,-9.82,70.37,10.8,11.1,0.97,0.57,0.462,4.711,0,0
12/27/2021,14:59:24,26.3,0,15.5,3.08,2.73,3.192,230.2,0.31,50.01,40.36,-9.82,70.37,10.8,11.1,0.97,0.57,0.462,4.711,0,0
12/27/2021,14:59:24,26.4,0,15.5,3.08,2.73,3.192,230.2,0.31,50.01,40.36,-9.68,70.37,10.8,11.1,0.97,0.57,0.462,4.711,0,0
12/27/2021,14:59:25,26.4,0,15.5,3.09,2.73,3.19,230.2,0.31,50.01,40.36,-9.68,70.37,10.8,11.1,0.97,0.57,0.46,4.691,0,0
12/27/2021,14:59:25,26.4,0,15.5,3.09,2.73,3.192,230.2,0.31,50.01,40.36,-9.68,70.94,10.8,10.7,0.97,0.57,0.462,4.711,0,0
12/27/2021,14:59:25,26.4,0,15.5,3.08,2.73,3.195,230.2,0.31,50.01,40.36,-9.68,70.94,10.7,10.7,0.97,0.57,0.465,4.742,0,0
12/27/2021,14:59:26,26.3,0,15.75,3.09,2.73,3.195,230.2,0.31,50.01,40.36,-9.68,70.94,10.7,10.7,0.97,0.57,0.465,4.742,0,0
12/27/2021,14:59:26,26.3,0,15.75,3.09,2.73,3.192,229.2,0.31,50.01,40.74,-9.68,70.94,10.7,10.7,0.97,0.57,0.462,4.711,0,0
12/27/2021,14:59:26,26.4,0,15.75,3.08,2.73,3.195,229.2,0.31,50,40.74,-9.68,70.94,10.7,10.7,0.97,0.57,0.465,4.742,0,0
12/27/2021,14:59:27,26.4,0,15.75,3.08,2.73,3.192,229.2,0.31,50,40.74,-9.47,70.94,10.7,10.7,0.97,0.58,0.462,4.711,0,0
12/27/2021,14:59:27,26.4,0,15.75,3.08,2.73,3.192,229.2,0.31,50,40.74,-9.47,70.94,10.7,10.7,0.97,0.58,0.462,4.711,0,0
12/27/2021,14:59:27,26.4,0,15.75,3.09,2.73,3.192,229.2,0.31,50,40.74,-9.47,72.38,10.7,10.5,0.97,0.58,0.462,4.711,0,0
12/27/2021,14:59:28,26.4,0,15.75,3.08,2.73,3.19,229.2,0.31,50,40.74,-9.47,72.38,10.5,10.5,0.97,0.58,0.46,4.691,0,0
12/27/2021,14:59:28,26.4,0,15.75,3.08,2.73,3.188,229.2,0.31,50,40.72,-9.47,72.38,10.5,10.5,0.97,0.58,0.458,4.67,0,0
12/27/2021,14:59:29,26.3,0,16,3.08,2.73,3.19,230.9,2.31,50,40.72,-9.47,72.38,10.5,10.5,0.97,0.58,0.46,4.691,0,0
12/27/2021,14:59:29,26.4,0,16,3.09,2.73,3.192,230.9,0.31,50.01,40.72,-9.6,72.38,10.5,10.5,0.97,0.58,0.462,4.711,0,0
12/27/2021,14:59:29,26.4,0,16,3.08,2.73,3.195,230.9,0.31,50.01,40.72,-9.6,72.38,10.5,10.5,0.98,0.58,0.465,4.742,0,0
12/27/2021,14:59:30,26.4,0,16,3.08,2.73,3.19,230.9,0.31,50.01,40.72,-9.6,71.98,10.5,10.5,0.98,0.58,0.46,4.691,0,0
12/27/2021,14:59:30,26.3,0,16,3.09,2.73,3.195,230.9,0.31,50.01,40.72,-9.6,71.98,9.6,9.9,0.98,0.58,0.465,4.742,0,0
12/27/2021,14:59:30,26.4,0,16,3.08,2.73,3.192,230.9,0.31,50.01,40.72,-9.6,71.98,9.6,9.9,0.98,0.58,0.462,4.711,0,0
12/27/2021,14:59:31,26.3,0,16,3.09,2.73,3.195,230.9,0.31,50.01,40.95,-9.6,71.98,9.6,9.9,0.98,0.58,0.465,4.742,0,0
12/27/2021,14:59:31,26.4,0,16,3.08,2.73,3.192,230.7,0.32,50.01,40.95,-9.6,71.98,9.6,9.9,0.98,0.58,0.462,4.711,0,0
12/27/2021,14:59:31,26.3,0,16.25,3.09,2.73,3.19,230.7,0.32,50,40.95,-9.14,71.98,9.6,9.9,0.98,0.57,0.46,4.691,0,0
12/27/2021,14:59:32,26.4,0,16.25,3.09,2.727,3.19,230.7,0.32,50,40.95,-9.14,71.98,9.6,9.9,0.98,0.57,0.463,4.721,0,0
12/27/2021,14:59:32,26.3,0,16.25,3.09,2.73,3.195,230.7,0.32,50,40.95,-9.14,72.99,9.6,9.1,0.98,0.57,0.465,4.742,0,0
12/27/2021,14:59:32,26.3,0,16.25,3.08,2.73,3.19,230.7,0.32,50,40.95,-9.14,72.99,9.1,9.1,0.98,0.57,0.46,4.691,0,0
12/27/2021,14:59:33,26.4,0,16.25,3.09,2.73,3.192,230.7,0.32,50,42.37,-9.14,72.99,9.1,9.1,0.98,0.57,0.462,4.711,0,0
12/27/2021,14:59:33,26.4,0,16.25,3.08,2.73,3.195,230.1,2.3,50,42.37,-9.14,72.99,9.1,9.1,0.98,0.57,0.465,4.742,0,0
12/27/2021,14:59:33,26.4,0,16.25,3.09,2.73,3.192,230.1,0.32,49.99,42.37,-9.14,72.99,9.1,9.1,0.98,0.57,0.462,4.711,0,0
12/27/2021,14:59:34,26.4,0,16.25,3.08,2.73,3.192,230.1,0.32,49.99,42.37,-9.08,72.99,9.1,9.1,0.98,0.57,0.462,4.711,0,0
12/27/2021,14:59:34,26.4,0,16.5,3.09,2.73,3.19,230.1,0.32,49.99,42.37,-9.08,74.25,9.1,9.1,0.98,0.57,0.46,4.691,0,0
12/27/2021,14:59:34,26.4,0,16.5,3.08,2.73,3.198,230.1,0.32,49.99,42.37,-9.08,74.25,9.1,9.7,0.98,0.57,0.468,4.772,0,0
12/27/2021,14:59:35,26.4,0,16.5,3.08,2.73,3.203,230.1,0.32,49.99,42.37,-9.08,74.25,9.7,9.7,0.98,0.57,0.473,4.823,0,0
12/27/2021,14:59:35,26.3,0,16.5,3.09,2.73,3.198,230.1,0.32,49.99,42.34,-9.08,74.25,9.7,9.7,0.98,0.57,0.468,4.772,0,0
12/27/2021,14:59:36,26.4,0,16.5,3.09,2.73,3.198,230.4,0.32,49.99,42.34,-9.08,74.25,9.7,9.7,0.98,0.57,0.468,4.772,0,0
12/27/2021,14:59:36,26.4,0,16.5,3.09,2.73,3.2,230.4,0.32,50,42.34,-9.13,74.25,9.7,9.7,0.98,0.57,0.47,4.792,0,0
12/27/2021,14:59:36,26.3,0,16.5,3.09,2.73,3.192,230.4,0.32,50,42.34,-9.13,74.25,9.7,9.7,0.98,0.58,0.462,4.711,0,0
12/27/2021,14:59:37,26.3,0,16.5,3.09,2.73,3.198,230.4,0.32,50,42.34,-9.13,75.03,9.7,9.4,0.98,0.58,0.468,4.772,0,0
12/27/2021,14:59:37,26.3,0,16.75,3.09,2.73,3.198,230.4,0.32,50,42.34,-9.13,75.03,9.3,9.4,0.98,0.58,0.468,4.772,0,0
12/27/2021,14:59:37,26.3,0,16.75,3.09,2.73,3.2,230.4,0.32,50,42.34,-9.13,75.03,9.3,9.4,0.98,0.58,0.47,4.792,0,0
12/27/2021,14:59:38,26.4,0,16.75,3.09,2.73,3.198,229.6,0.32,50,43.06,-9.13,75.03,9.3,9.4,0.98,0.58,0.468,4.772,0,0
12/27/2021,14:59:38,26.4,0,16.75,3.08,2.727,3.192,229.6,0.32,50.01,43.06,-9.13,75.03,9.3,9.4,0.98,0.58,0.465,4.742,0,0
12/27/2021,14:59:38,26.3,0,16.75,3.08,2.73,3.188,229.6,0.32,50.01,43.06,-9.84,75.03,9.3,9.4,0.98,0.57,0.458,4.67,0,0
12/27/2021,14:59:39,26.3,0,16.75,3.09,2.73,3.2,229.6,0.32,50.01,43.06,-9.84,75.03,9.3,9.4,0.98,0.57,0.47,4.792,0,0
12/27/2021,14:59:39,26.3,0,16.75,3.09,2.73,3.195,229.6,0.32,50.01,43.06,-9.84,75.25,9.3,9.4,0.98,0.57,0.465,4.742,0,0
12/27/2021,14:59:39,26.3,0,16.75,3.09,2.73,3.2,229.6,0.32,50.01,43.06,-9.84,75.25,9.4,9.4,0.98,0.57,0.47,4.792,0,0
12/27/2021,14:59:40,26.3,0.256,17,3.09,2.73,3.2,229.6,0.32,50.01,44.25,-9.84,75.25,9.4,9.4,0.98,0.57,0.47,4.792,3.34,7.55
12/27/2021,14:59:40,26.3,0.256,17,3.09,2.73,3.2,229.9,2.3,50.01,44.25,-9.84,75.25,9.4,9.4,0.98,0.57,0.47,4.792,3.34,7.55
12/27/2021,14:59:40,26.3,0.256,17,3.09,2.73,3.2,229.9,0.33,50.01,44.25,-9.84,75.25,9.4,9.4,0.98,0.57,0.47,4.792,3.34,7.55
12/27/2021,14:59:41,26.4,0.256,17,3.09,2.73,3.195,229.9,0.33,50.01,44.25,-9.8,75.25,9.4,9.4,0.98,0.58,0.465,4.742,3.3,7.46
12/27/2021,14:59:41,26.3,0.256,17,3.09,2.73,3.198,229.9,0.33,50.01,44.25,-9.8,75.93,9.4,9.4,0.98,0.58,0.468,4.772,3.32,7.5
12/27/2021,14:59:41,26.4,0.256,17,3.09,2.73,3.2,229.9,0.33,50.01,44.25,-9.8,75.93,9.4,10.5,0.98,0.58,0.47,4.792,3.34,7.55
12/27/2021,14:59:42,26.3,0.256,17,3.09,2.727,3.195,229.9,0.33,50.01,44.25,-9.8,75.93,10.5,10.5,0.98,0.58,0.468,4.772,3.32,7.5
12/27/2021,14:59:42,26.3,0.287,17,3.09,2.73,3.203,229.9,0.33,50.01,44.12,-9.8,75.93,10.5,10.5,0.98,0.58,0.473,4.823,3.77,8.54
12/27/2021,14:59:42,26.3,0.287,17.25,3.09,2.73,3.195,229.4,0.33,50.01,44.12,-9.8,75.93,10.5,10.5,0.98,0.58,0.465,4.742,3.7,8.39
12/27/2021,14:59:43,26.3,0.287,17.25,3.09,2.73,3.198,229.4,0.33,50.01,44.12,-9.88,75.93,10.5,10.5,0.98,0.58,0.468,4.772,3.73,8.45
12/27/2021,14:59:43,26.4,0.287,17.25,3.09,2.73,3.203,229.4,0.33,50.01,44.12,-9.88,75.93,10.5,10.5,0.98,0.58,0.473,4.823,3.77,8.54
12/27/2021,14:59:43,26.3,0.287,17.25,3.09,2.73,3.198,229.4,0.33,50.01,44.12,-9.88,76.04,10.5,10.5,0.98,0.58,0.468,4.772,3.73,8.45
12/27/2021,14:59:44,26.4,0.287,17.25,3.09,2.73,3.198,229.4,0.33,50.01,44.12,-9.88,76.04,10.1,10.1,0.98,0.58,0.468,4.772,3.73,8.45
12/27/2021,14:59:44,26.3,0.287,17.25,3.09,2.73,3.203,229.4,0.33,50.01,44.12,-9.88,76.04,10.1,10.1,0.98,0.58,0.473,4.823,3.77,8.54
12/27/2021,14:59:44,26.4,0.316,17.25,3.09,2.73,3.195,229.4,0.33,50.01,44.47,-9.88,76.04,10.1,10.1,0.98,0.58,0.465,4.742,4.08,9.17
12/27/2021,14:59:45,26.4,0.316,17.25,3.08,2.73,3.195,229.3,0.33,50.01,44.47,-9.88,76.04,10.1,10.1,0.98,0.58,0.465,4.742,4.08,9.17
12/27/2021,14:59:45,26.4,0.316,17.5,3.09,2.73,3.203,229.3,0.33,50.01,44.47,-9.14,76.04,10.1,10.1,0.98,0.58,0.473,4.823,4.15,9.33
12/27/2021,14:59:46,26.4,0.316,17.5,3.09,2.73,3.195,229.3,0.33,50.01,44.47,-9.14,76.04,10.1,10.1,0.98,0.58,0.465,4.742,4.08,9.17
12/27/2021,14:59:46,26.3,0.316,17.5,3.08,2.73,3.2,229.3,0.33,50.01,44.47,-9.14,76.82,10.1,8.8,0.98,0.58,0.47,4.792,4.12,9.26
12/27/2021,14:59:46,26.4,0.316,17.5,3.09,2.73,3.2,229.3,0.33,50.01,44.47,-9.14,76.82,8.8,8.8,0.98,0.58,0.47,4.792,4.12,9.26
12/27/2021,14:59:47,26.3,0.348,17.5,3.09,2.73,3.203,229.3,0.33,50.01,44.89,-9.14,76.82,8.8,8.8,0.98,0.58,0.473,4.823,4.57,10.18
12/27/2021,14:59:47,26.4,0.348,17.5,3.09,2.73,3.203,229.4,2.29,50.01,44.89,-9.14,76.82,8.8,8.8,0.98,0.58,0.473,4.823,4.57,10.18
12/27/2021,14:59:47,26.3,0.348,17.5,3.09,2.73,3.198,229.4,0.34,50,44.89,-9.14,76.82,8.8,8.8,0.98,0.58,0.468,4.772,4.52,10.07
12/27/2021,14:59:48,26.3,0.348,17.5,3.09,2.73,3.198,229.4,0.34,50,44.89,-9.58,76.82,8.8,8.8,0.98,0.58,0.468,4.772,4.52,10.07
12/27/2021,14:59:48,26.4,0.348,17.75,3.09,2.73,3.203,229.4,0.34,50,44.89,-9.58,78.4,8.8,8.8,0.98,0.58,0.473,4.823,4.57,10.18
12/27/2021,14:59:48,26.3,0.348,17.75,3.09,2.73,3.198,229.4,0.34,50,44.89,-9.58,78.4,8.8,9.4,0.98,0.58,0.468,4.772,4.52,10.07
12/27/2021,14:59:49,26.4,0.348,17.75,3.09,2.73,3.203,229.4,0.34,50,44.89,-9.58,78.4,9.4,9.4,0.98,0.58,0.473,4.823,4.57,10.18
12/27/2021,14:59:49,26.3,0.383,17.75,3.09,2.73,3.2,229.4,0.34,50,45.49,-9.58,78.4,9.4,9.4,0.98,0.58,0.47,4.792,4.99,10.97
12/27/2021,14:59:49,26.3,0.383,17.75,3.09,2.73,3.198,231,0.34,50,45.49,-9.58,78.4,9.4,9.4,0.98,0.58,0.468,4.772,4.97,10.93
12/27/2021,14:59:50,26.3,0.383,17.75,3.09,2.73,3.203,231,0.34,50,45.49,-10.13,78.4,9.4,9.4,0.98,0.58,0.473,4.823,5.02,11.04
12/27/2021,14:59:50,26.4,0.383,17.75,3.09,2.73,3.198,231,0.34,50,45.49,-10.13,78.4,9.4,9.4,0.98,0.58,0.468,4.772,4.97,10.93
12/27/2021,14:59:50,26.4,0.383,17.75,3.09,2.73,3.2,231,0.34,50,45.49,-10.13,77.79,9.4,10.2,0.98,0.58,0.47,4.792,4.99,10.97
12/27/2021,14:59:51,26.4,0.383,18,3.09,2.73,3.203,231,0.34,50,45.49,-10.13,77.79,10.2,10.2,0.98,0.58,0.473,4.823,5.02,11.04
12/27/2021,14:59:51,26.4,0.41,18,3.09,2.73,3.2,231,0.34,50,46.02,-10.13,77.79,10.2,10.2,0.98,0.58,0.47,4.792,5.34,11.6
12/27/2021,14:59:51,26.4,0.41,18,3.09,2.73,3.203,229.7,2.3,50,46.02,-10.13,77.79,10.2,10.2,0.98,0.58,0.473,4.823,5.38,11.69
12/27/2021,14:59:52,26.3,0.41,18,3.09,2.73,3.2,229.7,0.34,50.01,46.02,-10.13,77.79,10.2,10.2,0.98,0.58,0.47,4.792,5.34,11.6
12/27/2021,14:59:52,26.3,0.41,18,3.09,2.73,3.2,229.7,0.34,50.01,46.02,-10.16,77.79,10.2,10.2,0.98,0.59,0.47,4.792,5.34,11.6
12/27/2021,14:59:53,26.4,0.41,18,3.09,2.73,3.203,229.7,0.34,50.01,46.02,-10.16,78.62,10.2,10.2,0.98,0.59,0.473,4.823,5.38,11.69
12/27/2021,14:59:53,26.3,0.41,18,3.09,2.73,3.198,229.7,0.34,50.01,46.02,-10.16,78.62,10.2,9.9,0.98,0.59,0.468,4.772,5.32,11.56
12/27/2021,14:59:53,26.4,0.41,18,3.09,2.73,3.2,229.7,0.34,50.01,46.02,-10.16,78.62,8.8,9.9,0.98,0.59,0.47,4.792,5.34,11.6
12/27/2021,14:59:54,26.4,0.449,18.25,3.09,2.73,3.203,229.7,0.34,50.01,46.87,-10.16,78.62,8.8,9.9,0.98,0.59,0.473,4.823,5.89,12.57
12/27/2021,14:59:54,26.4,0.449,18.25,3.09,2.73,3.2,230.3,0.35,50.01,46.87,-10.16,78.62,8.8,9.9,0.98,0.59,0.47,4.792,5.85,12.48
12/27/2021,14:59:54,26.4,0.449,18.25,3.09,2.73,3.198,230.3,0.35,50,46.87,-9.4,78.62,8.8,9.9,0.98,0.58,0.468,4.772,5.83,12.44
12/27/2021,14:59:55,26.3,0.449,18.25,3.09,2.73,3.205,230.3,0.35,50,46.87,-9.4,78.62,8.8,9.9,0.98,0.58,0.475,4.843,5.91,12.61
12/27/2021,14:59:55,26.3,0.449,18.25,3.09,2.73,3.2,230.3,0.35,50,46.87,-9.4,79.96,8.8,8.5,0.98,0.58,0.47,4.792,5.85,12.48
12/27/2021,14:59:55,26.3,0.449,18.25,3.09,2.73,3.203,230.3,0.35,50,46.87,-9.4,79.96,8.5,8.5,0.98,0.58,0.473,4.823,5.89,12.57
12/27/2021,14:59:56,26.4,0.486,18.25,3.09,2.73,3.203,230.3,0.35,50,46.71,-9.4,79.96,8.5,8.5,0.98,0.58,0.473,4.823,6.38,13.66
12/27/2021,14:59:56,26.3,0.486,18.25,3.09,2.73,3.198,230.4,2.3,50,46.71,-9.4,79.96,8.5,8.5,0.98,0.58,0.468,4.772,6.31,13.51
12/27/2021,14:59:56,26.3,0.486,18.5,3.09,2.73,3.203,230.4,0.34,49.99,46.71,-9.4,79.96,8.5,8.5,0.98,0.58,0.473,4.823,6.38,13.66
12/27/2021,14:59:57,26.4,0.486,18.5,3.09,2.73,3.2,230.4,0.34,49.99,46.71,-9.58,79.96,8.5,8.5,0.98,0.59,0.47,4.792,6.33,13.55
12/27/2021,14:59:57,26.4,0.486,18.5,3.09,2.73,3.2,230.4,0.34,49.99,46.71,-9.58,79.92,8.5,8.5,0.98,0.59,0.47,4.792,6.33,13.55
12/27/2021,14:59:57,26.4,0.486,18.5,3.09,2.73,3.203,230.4,0.34,49.99,46.71,-9.58,79.92,8.5,8.5,0.98,0.59,0.473,4.823,6.38,13.66
12/27/2021,14:59:58,26.3,0.486,18.5,3.09,2.73,3.2,230.4,0.34,49.99,46.71,-9.58,79.92,8.5,8.5,0.98,0.59,0.47,4.792,6.33,13.55
12/27/2021,14:59:58,26.3,0.52,18.5,3.09,2.73,3.203,230.4,0.34,49.99,47.92,-9.58,79.92,8.5,8.5,0.98,0.59,0.473,4.823,6.82,14.23
12/27/2021,14:59:59,26.4,0.52,18.5,3.09,2.73,3.205,230.3,0.36,49.99,47.92,-9.58,79.92,8.5,8.5,0.98,0.59,0.475,4.843,6.85,14.29
12/27/2021,14:59:59,26.3,0.52,18.5,3.09,2.73,3.2,230.3,0.36,49.99,47.92,-9.17,79.92,8.5,8.5,0.98,0.58,0.47,4.792,6.78,14.15
12/27/2021,14:59:59,26.4,0.52,18.75,3.09,2.73,3.203,230.3,0.36,49.99,47.92,-9.17,79.92,8.5,8.5,0.98,0.58,0.473,4.823,6.82,14.23
12/27/2021,15:00:00,26.3,0.52,18.75,3.09,2.73,3.203,230.3,0.36,49.99,47.92,-9.17,83.01,8.5,7.8,0.98,0.58,0.473,4.823,6.82,14.23
12/27/2021,15:00:00,26.3,0.52,18.75,3.1,2.73,3.2,230.3,0.36,49.99,47.92,-9.17,83.01,8.1,7.8,0.98,0.58,0.47,4.792,6.78,14.15
12/27/2021,15:00:00,26.4,0.566,18.75,3.09,2.73,3.203,230.3,0.36,49.99,48.47,-9.17,83.01,8.1,7.8,0.98,0.58,0.473,4.823,7.43,15.33
12/27/2021,15:00:01,26.3,0.566,18.75,3.09,2.73,3.203,230.3,2.3,49.99,48.47,-9.17,83.01,8.1,7.8,0.98,0.58,0.473,4.823,7.43,15.33
12/27/2021,15:00:01,26.4,0.566,18.75,3.09,2.73,3.2,230.3,0.36,49.99,48.47,-9.17,83.01,8.1,7.8,0.98,0.58,0.47,4.792,7.38,15.23
12/27/2021,15:00:01,26.4,0.566,18.75,3.09,2.73,3.2,230.3,0.36,49.99,48.47,-9.13,83.01,8.1,7.8,0.98,0.58,0.47,4.792,7.38,15.23
12/27/2021,15:00:02,26.4,0.566,18.75,3.09,2.73,3.205,230.3,0.36,49.99,48.47,-9.13,82.89,8.1,7.8,0.98,0.58,0.475,4.843,7.46,15.39
12/27/2021,15:00:02,26.4,0.566,19,3.09,2.73,3.2,230.3,0.36,49.99,48.47,-9.13,82.89,7.4,7.4,0.98,0.58,0.47,4.792,7.38,15.23
12/27/2021,15:00:03,26.3,0.602,19,3.08,2.73,3.198,230.3,0.36,49.99,48.47,-9.13,82.89,7.4,7.4,0.98,0.58,0.468,4.772,7.81,16.11
12/27/2021,15:00:03,26.3,0.602,19,3.09,2.73,3.203,230.4,0.36,49.99,48.49,-9.13,82.89,7.4,7.4,0.98,0.58,0.473,4.823,7.9,16.29
12/27/2021,15:00:03,26.4,0.602,19,3.09,2.73,3.2,230.4,0.36,49.98,48.49,-9.13,82.89,7.4,7.4,0.98,0.58,0.47,4.792,7.85,16.19
12/27/2021,15:00:04,26.3,0.602,19,3.09,2.73,3.205,230.4,0.36,49.98,48.49,-8.8,82.89,7.4,7.4,0.98,0.58,0.475,4.843,7.93,16.35
12/27/2021,15:00:04,26.3,0.602,19,3.09,2.73,3.203,230.4,0.36,49.98,48.49,-8.8,82.89,7.4,7.4,0.98,0.58,0.473,4.823,7.9,16.29
12/27/2021,15:00:04,26.4,0.602,19,3.09,2.73,3.203,230.4,0.36,49.98,48.49,-8.8,83.91,7.4,8,0.98,0.58,0.473,4.823,7.9,16.29
12/27/2021,15:00:05,26.3,0.602,19,3.09,2.73,3.203,230.4,0.36,49.98,48.49,-8.8,83.91,8,8,0.98,0.58,0.473,4.823,7.9,16.29
12/27/2021,15:00:05,26.3,0.648,19.25,3.09,2.73,3.2,230.4,0.36,49.98,49.47,-8.8,83.91,8,8,0.98,0.58,0.47,4.792,8.45,17.08
12/27/2021,15:00:05,26.4,0.648,19.25,3.09,2.73,3.203,229.8,0.37,49.98,49.47,-8.8,83.91,8,8,0.98,0.58,0.473,4.823,8.5,17.18
12/27/2021,15:00:06,26.4,0.648,19.25,3.09,2.727,3.205,229.8,0.37,49.98,49.47,-8.74,83.91,8,8,0.98,0.58,0.478,4.874,8.59,17.36
12/27/2021,15:00:06,26.4,0.648,19.25,3.09,2.73,3.203,229.8,0.37,49.98,49.47,-8.74,83.91,8,8,0.98,0.58,0.473,4.823,8.5,17.18
12/27/2021,15:00:06,26.4,0.648,19.25,3.09,2.73,3.2,229.8,0.37,49.98,49.47,-8.74,84.8,8,7.3,0.98,0.58,0.47,4.792,8.45,17.08
12/27/2021,15:00:07,26.3,0.648,19.25,3.09,2.73,3.198,229.8,0.37,49.98,49.47,-8.74,84.8,7.3,7.3,0.98,0.58,0.468,4.772,8.41,17
12/27/2021,15:00:07,26.4,0.676,19.25,3.1,2.73,3.203,229.8,0.37,49.98,49.47,-8.74,84.8,7.3,7.3,0.98,0.58,0.473,4.823,8.87,17.93
12/27/2021,15:00:07,26.4,0.676,19.25,3.09,2.73,3.203,230.6,2.31,49.98,48.91,-8.74,84.8,7.3,7.3,0.98,0.58,0.473,4.823,8.87,18.14
12/27/2021,15:00:08,26.4,0.676,19.5,3.09,2.73,3.205,230.6,0.37,49.98,48.91,-8.74,84.8,7.3,7.3,0.98,0.58,0.475,4.843,8.9,18.2
12/27/2021,15:00:08,26.4,0.676,19.5,3.09,2.73,3.2,230.6,0.37,49.98,48.91,-8.43,84.8,7.3,7.3,0.98,0.58,0.47,4.792,8.81,18.01
12/27/2021,15:00:09,26.3,0.676,19.5,3.09,2.73,3.2,230.6,0.37,49.98,48.91,-8.43,84.56,7.3,7.3,0.99,0.58,0.47,4.792,8.81,18.01
12/27/2021,15:00:09,26.4,0.676,19.5,3.1,2.73,3.205,230.6,0.37,49.98,48.91,-8.43,84.56,7.3,6.8,0.99,0.58,0.475,4.843,8.9,18.2
12/27/2021,15:00:09,26.3,0.676,19.5,3.09,2.73,3.2,230.6,0.37,49.98,48.91,-8.43,84.56,7,6.8,0.99,0.58,0.47,4.792,8.81,18.01
12/27/2021,15:00:10,26.4,0.695,19.5,3.09,2.73,3.2,230.6,0.37,49.98,50.18,-8.43,84.56,7,6.8,0.99,0.58,0.47,4.792,9.06,18.06
12/27/2021,15:00:10,26.4,0.695,19.5,3.09,2.73,3.205,230.2,0.37,49.98,50.18,-8.43,84.56,7,6.8,0.99,0.58,0.475,4.843,9.16,18.25
12/27/2021,15:00:10,26.3,0.695,19.5,3.09,2.73,3.198,230.2,0.37,49.97,50.18,-8.74,84.56,7,6.8,0.99,0.58,0.468,4.772,9.02,17.98
12/27/2021,15:00:11,26.4,0.695,19.75,3.09,2.727,3.2,230.2,0.37,49.97,50.18,-8.74,84.56,7,6.8,0.98,0.58,0.473,4.823,9.12,18.17
12/27/2021,15:00:11,26.3,0.695,19.75,3.08,2.73,3.205,230.2,0.37,49.97,50.18,-8.74,85.44,7,7.7,0.98,0.58,0.475,4.843,9.16,18.25
12/27/2021,15:00:11,26.3,0.695,19.75,3.09,2.73,3.2,230.2,0.37,49.97,50.18,-8.74,85.44,7.7,7.7,0.98,0.58,0.47,4.792,9.06,18.06
12/27/2021,15:00:12,26.3,0.73,19.75,3.09,2.73,3.2,230.2,0.37,49.97,50.18,-8.74,85.44,7.7,7.7,0.98,0.58,0.47,4.792,9.51,18.95
12/27/2021,15:00:12,26.3,0.73,19.75,3.09,2.73,3.205,230.2,0.37,49.97,49.98,-8.74,85.44,7.7,7.7,0.98,0.58,0.475,4.843,9.62,19.25
12/27/2021,15:00:12,26.3,0.73,19.75,3.08,2.73,3.198,230.2,0.38,49.98,49.98,-8.74,85.44,7.7,7.7,0.98,0.58,0.468,4.772,9.48,18.97
12/27/2021,15:00:13,26.4,0.73,19.75,3.09,2.73,3.205,230.2,0.38,49.98,49.98,-8.72,85.44,7.7,7.7,0.98,0.59,0.475,4.843,9.62,19.25
12/27/2021,15:00:13,26.4,0.73,19.75,3.09,2.727,3.203,230.2,0.38,49.98,49.98,-8.72,87.15,7.7,7.7,0.99,0.59,0.476,4.854,9.64,19.29
12/27/2021,15:00:14,26.3,0.73,20,3.09,2.73,3.198,230.2,0.38,49.98,49.98,-8.72,87.15,7.7,6.4,0.99,0.59,0.468,4.772,9.48,18.97
12/27/2021,15:00:14,26.3,0.73,20,3.08,2.73,3.2,230.2,0.38,49.98,49.98,-8.72,87.15,6.4,6.4,0.99,0.59,0.47,4.792,9.51,19.03
12/27/2021,15:00:14,26.4,0.77,20,3.09,2.73,3.203,230.2,0.38,49.98,50.67,-8.72,87.15,6.4,6.4,0.99,0.59,0.473,4.823,10.1,19.93
12/27/2021,15:00:15,26.4,0.77,20,3.09,2.73,3.2,230.3,0.38,49.98,50.67,-8.72,87.15,6.4,6.4,0.99,0.59,0.47,4.792,10.04,19.81
12/27/2021,15:00:15,26.4,0.77,20,3.09,2.73,3.203,230.3,0.38,49.97,50.67,-8.73,87.15,6.4,6.4,0.99,0.59,0.473,4.823,10.1,19.93
12/27/2021,15:00:15,26.3,0.77,20,3.09,2.73,3.2,230.3,0.38,49.97,50.67,-8.73,87.15,6.4,6.4,0.99,0.59,0.47,4.792,10.04,19.81
12/27/2021,15:00:16,26.3,0.77,20,3.09,2.73,3.203,230.3,0.38,49.97,50.67,-8.73,88.11,6.4,6.8,0.99,0.59,0.473,4.823,10.1,19.93
12/27/2021,15:00:16,26.3,0.77,20,3.09,2.73,3.2,230.3,0.38,49.97,50.67,-8.73,88.11,6.6,6.8,0.99,0.59,0.47,4.792,10.04,19.81
12/27/2021,15:00:16,26.3,0.82,20.25,3.08,2.73,3.2,230.3,0.38,49.97,50.67,-8.73,88.11,6.6,6.8,0.99,0.59,0.47,4.792,10.69,21.1
12/27/2021,15:00:17,26.4,0.82,20.25,3.09,2.73,3.2,230.2,0.38,49.97,52.03,-8.73,88.11,6.6,6.8,0.99,0.59,0.47,4.792,10.69,20.55
12/27/2021,15:00:17,26.4,0.82,20.25,3.09,2.73,3.2,230.2,0.39,49.96,52.03,-8.73,88.11,6.6,6.8,0.99,0.59,0.47,4.792,10.69,20.55
12/27/2021,15:00:17,26.4,0.82,20.25,3.09,2.73,3.2,230.2,0.39,49.96,52.03,-8.59,88.11,6.6,6.8,0.99,0.58,0.47,4.792,10.69,20.55
12/27/2021,15:00:18,26.3,0.82,20.25,3.09,2.73,3.203,230.2,0.39,49.96,52.03,-8.59,89.19,6.6,6.8,0.99,0.58,0.473,4.823,10.76,20.68
12/27/2021,15:00:18,26.3,0.82,20.25,3.08,2.727,3.2,230.2,0.39,49.96,52.03,-8.59,89.19,6.6,6.2,0.99,0.58,0.473,4.823,10.76,20.68
12/27/2021,15:00:18,26.4,0.82,20.25,3.09,2.73,3.2,230.2,0.39,49.96,52.03,-8.59,89.19,6.2,6.2,0.99,0.58,0.47,4.792,10.69,20.55
12/27/2021,15:00:19,26.4,0.875,20.25,3.09,2.73,3.205,230.2,0.39,49.96,52.43,-8.59,89.19,6.2,6.2,0.99,0.58,0.475,4.843,11.53,21.99
12/27/2021,15:00:19,26.4,0.875,20.5,3.09,2.73,3.198,229.5,0.4,49.96,52.43,-8.59,89.19,6.2,6.2,0.99,0.58,0.468,4.772,11.36,21.67
12/27/2021,15:00:20,26.3,0.875,20.5,3.08,2.73,3.205,229.5,0.4,49.97,52.43,-8.14,89.19,6.2,6.2,0.99,0.58,0.475,4.843,11.53,21.99
12/27/2021,15:00:20,26.3,0.875,20.5,3.08,2.73,3.2,229.5,0.4,49.97,52.43,-8.14,89.19,6.2,6.2,0.99,0.58,0.47,4.792,11.4,21.74
12/27/2021,15:00:20,26.3,0.875,20.5,3.08,2.73,3.2,229.5,0.4,49.97,52.43,-8.14,90.93,6.2,6,0.99,0.58,0.47,4.792,11.4,21.74
12/27/2021,15:00:21,26.3,0.875,20.5,3.09,2.73,3.203,229.5,0.4,49.97,52.43,-8.14,90.93,6,6,0.99,0.58,0.473,4.823,11.48,21.9
12/27/2021,15:00:21,26.3,0.93,20.5,3.09,2.73,3.2,229.5,0.4,49.97,52.43,-8.14,90.93,6,6,0.99,0.58,0.47,4.792,12.12,23.12
12/27/2021,15:00:21,26.3,0.93,20.5,3.09,2.73,3.19,231.4,0.4,49.97,52.94,-8.14,90.93,6,6,0.99,0.58,0.46,4.691,11.87,22.42
12/27/2021,15:00:22,26.3,0.93,20.5,3.09,2.73,3.203,231.4,0.39,49.97,52.94,-8.14,90.93,6,6,0.99,0.58,0.473,4.823,12.2,23.04
12/27/2021,15:00:22,26.3,0.93,20.75,3.08,2.73,3.2,231.4,0.39,49.97,52.94,-8.94,90.93,6,6,0.99,0.59,0.47,4.792,12.12,22.89
12/27/2021,15:00:22,26.4,0.93,20.75,3.08,2.73,3.203,231.4,0.39,49.97,52.94,-8.94,90.81,6,6,0.99,0.59,0.473,4.823,12.2,23.04
12/27/2021,15:00:23,26.4,0.93,20.75,3.09,2.73,3.203,231.4,0.39,49.97,52.94,-8.94,90.81,6,6.8,0.99,0.59,0.473,4.823,12.2,23.04
12/27/2021,15:00:23,26.4,0.93,20.75,3.08,2.73,3.2,231.4,0.39,49.97,52.94,-8.94,90.81,6.4,6.8,0.99,0.59,0.47,4.792,12.12,22.89
12/27/2021,15:00:24,26.4,0.965,20.75,3.09,2.73,3.205,231.4,0.39,49.97,53.36,-8.94,90.81,6.4,6.8,0.99,0.59,0.475,4.843,12.71,23.82
12/27/2021,15:00:24,26.4,0.965,20.75,3.09,2.73,3.203,230.1,0.39,49.97,53.36,-8.94,90.81,6.4,6.8,0.99,0.59,0.473,4.823,12.66,23.73
12/27/2021,15:00:24,26.4,0.965,20.75,3.08,2.73,3.2,230.1,0.39,49.96,53.36,-8.4,90.81,6.4,6.8,0.99,0.59,0.47,4.792,12.58,23.58
12/27/2021,15:00:25,26.4,0.965,20.75,3.09,2.73,3.203,230.1,0.39,49.96,53.36,-8.4,90.81,6.4,6.8,0.99,0.59,0.473,4.823,12.66,23.73
12/27/2021,15:00:25,26.4,0.965,21,3.09,2.73,3.2,230.1,0.39,49.96,53.36,-8.4,91.45,6.4,6.8,0.99,0.59,0.47,4.792,12.58,23.58
12/27/2021,15:00:25,26.4,0.965,21,3.09,2.73,3.2,230.1,0.39,49.96,53.36,-8.4,91.45,6.8,6.8,0.99,0.59,0.47,4.792,12.58,23.58
12/27/2021,15:00:26,26.3,1.008,21,3.08,2.727,3.2,230.1,0.39,49.96,53.36,-8.4,91.45,6.8,6.8,0.99,0.59,0.473,4.823,13.22,24.78
12/27/2021,15:00:26,26.4,1.008,21,3.09,2.73,3.2,229.9,0.39,49.96,54.01,-8.4,91.45,6.8,6.8,0.99,0.59,0.47,4.792,13.14,24.33
12/27/2021,15:00:26,26.3,1.008,21,3.08,2.73,3.203,229.9,0.4,49.96,54.01,-8.4,91.45,6.8,6.8,0.99,0.59,0.473,4.823,13.22,24.48
12/27/2021,15:00:27,26.3,1.008,21,3.09,2.73,3.2,229.9,0.4,49.96,54.01,-8.94,91.45,6.8,6.8,0.99,0.59,0.47,4.792,13.14,24.33
12/27/2021,15:00:27,26.4,1.008,21,3.08,2.73,3.2,229.9,0.4,49.96,54.01,-8.94,92.21,6.8,6.8,0.99,0.59,0.47,4.792,13.14,24.33
12/27/2021,15:00:27,26.4,1.008,21,3.08,2.73,3.203,229.9,0.4,49.96,54.01,-8.94,92.21,6.8,6.2,0.99,0.59,0.473,4.823,13.22,24.48
12/27/2021,15:00:28,26.3,1.008,21.25,3.09,2.73,3.195,229.9,0.4,49.96,54.01,-8.94,92.21,6.2,6.2,0.99,0.59,0.465,4.742,13,24.07
12/27/2021,15:00:28,26.4,1.047,21.25,3.09,2.73,3.2,229.9,0.4,49.96,53.9,-8.94,92.21,6.2,6.2,0.99,0.59,0.47,4.792,13.65,25.32
12/27/2021,15:00:28,26.4,1.047,21.25,3.09,2.73,3.203,229.5,0.4,49.96,53.9,-8.94,92.21,6.2,6.2,0.99,0.59,0.473,4.823,13.74,25.49
12/27/2021,15:00:29,26.4,1.047,21.25,3.08,2.73,3.2,229.5,0.4,49.96,53.9,-8.5,92.21,6.2,6.2,0.99,0.59,0.47,4.792,13.65,25.32
12/27/2021,15:00:29,26.3,1.047,21.25,3.08,2.73,3.198,229.5,0.4,49.96,53.9,-8.5,92.21,6.2,6.2,0.99,0.59,0.468,4.772,13.59,25.21
12/27/2021,15:00:30,26.4,1.047,21.25,3.08,2.73,3.203,229.5,0.4,49.96,53.9,-8.5,92.2,6.2,6.1,0.99,0.59,0.473,4.823,13.74,25.49
12/27/2021,15:00:30,26.3,1.047,21.25,3.08,2.73,3.2,229.5,0.4,49.96,53.9,-8.5,92.2,6.1,6.1,0.99,0.59,0.47,4.792,13.65,25.32
12/27/2021,15:00:30,26.3,1.086,21.25,3.09,2.73,3.2,229.5,0.4,49.96,53.9,-8.5,92.2,6.1,6.1,0.99,0.59,0.47,4.792,14.16,26.27
12/27/2021,15:00:31,26.4,1.086,21.5,3.09,2.73,3.2,230.7,2.31,49.96,54.13,-8.5,92.2,6.1,6.1,0.99,0.59,0.47,4.792,14.16,26.16
12/27/2021,15:00:31,26.3,1.086,21.5,3.08,2.73,3.195,230.7,0.4,49.95,54.13,-8.5,92.2,6.1,6.1,0.99,0.59,0.465,4.742,14.01,25.88
12/27/2021,15:00:31,26.3,1.086,21.5,3.08,2.73,3.203,230.7,0.4,49.95,54.13,-10.02,92.2,6.1,6.1,0.99,0.6,0.473,4.823,14.25,26.33
12/27/2021,15:00:32,26.4,1.086,21.5,3.09,2.73,3.198,230.7,0.4,49.95,54.13,-10.02,90.66,6.1,6.1,0.98,0.6,0.468,4.772,14.1,26.05
12/27/2021,15:00:32,26.3,1.086,21.5,3.08,2.73,3.203,230.7,0.4,49.95,54.13,-10.02,90.66,6.1,8,0.98,0.6,0.473,4.823,14.25,26.33
12/27/2021,15:00:32,26.4,1.086,21.5,3.08,2.73,3.203,230.7,0.4,49.95,54.13,-10.02,90.66,8.3,8,0.98,0.6,0.473,4.823,14.25,26.33
12/27/2021,15:00:33,26.3,1.133,21.5,3.09,2.727,3.198,230.7,0.4,49.95,56.56,-10.02,90.66,8.3,8,0.98,0.6,0.471,4.803,14.8,26.17
12/27/2021,15:00:33,26.4,1.133,21.5,3.08,2.73,3.2,230.9,0.41,49.95,56.56,-10.02,90.66,8.3,8,0.98,0.6,0.47,4.792,14.77,26.11
12/27/2021,15:00:33,26.4,1.133,21.75,3.08,2.73,3.203,230.9,0.41,49.95,56.56,-10.75,90.66,8.3,8,0.98,0.6,0.473,4.823,14.86,26.27
12/27/2021,15:00:34,26.4,1.133,21.75,3.08,2.73,3.203,230.9,0.41,49.95,56.56,-10.75,90.66,8.3,8,0.98,0.6,0.473,4.823,14.86,26.27
12/27/2021,15:00:34,26.3,1.133,21.75,3.08,2.73,3.203,230.9,0.41,49.95,56.56,-10.75,94.62,8.3,8.2,0.98,0.6,0.473,4.823,14.86,26.27
12/27/2021,15:00:34,26.3,1.133,21.75,3.08,2.73,3.2,230.9,0.41,49.95,56.56,-10.75,94.62,8.2,8.2,0.98,0.6,0.47,4.792,14.77,26.11
12/27/2021,15:00:35,26.3,1.188,21.75,3.08,2.73,3.2,230.9,0.41,49.95,56.56,-10.75,94.62,8.2,8.2,0.98,0.6,0.47,4.792,15.48,27.37
12/27/2021,15:00:35,26.3,1.188,21.75,3.08,2.73,3.2,230,0.41,49.95,56.81,-10.75,94.62,8.2,8.2,0.98,0.6,0.47,4.792,15.48,27.25
12/27/2021,15:00:36,26.3,1.188,21.75,3.08,2.727,3.2,230,0.41,49.95,56.81,-10.75,94.62,8.2,8.2,0.98,0.6,0.473,4.823,15.58,27.42
12/27/2021,15:00:36,26.3,1.188,21.75,3.08,2.73,3.2,230,0.41,49.95,56.81,-10.25,94.62,8.2,8.2,0.98,0.6,0.47,4.792,15.48,27.25
12/27/2021,15:00:36,26.3,1.188,22,3.08,2.73,3.205,230,0.41,49.95,56.81,-10.25,94.53,8.2,8.2,0.98,0.6,0.475,4.843,15.65,27.55
12/27/2021,15:00:37,26.4,1.188,22,3.08,2.73,3.198,230,0.41,49.95,56.81,-10.25,94.53,8.2,7.8,0.98,0.6,0.468,4.772,15.42,27.14
12/27/2021,15:00:37,26.4,1.188,22,3.08,2.727,3.2,230,0.41,49.95,56.81,-10.25,94.53,7.8,7.8,0.98,0.6,0.473,4.823,15.58,27.42
12/27/2021,15:00:37,26.4,1.242,22,3.08,2.73,3.203,230,0.41,49.95,56.97,-10.25,94.53,7.8,7.8,0.98,0.6,0.473,4.823,16.29,28.59
12/27/2021,15:00:38,26.4,1.242,22,3.08,2.73,3.2,230.5,0.41,49.95,56.97,-10.25,94.53,7.8,7.8,0.98,0.6,0.47,4.792,16.19,28.42
12/27/2021,15:00:38,26.4,1.242,22,3.08,2.73,3.203,230.5,0.41,49.95,56.97,-10.47,94.53,7.8,7.8,0.98,0.6,0.473,4.823,16.29,28.59
12/27/2021,15:00:38,26.3,1.242,22,3.08,2.73,3.2,230.5,0.41,49.95,56.97,-10.47,94.53,7.8,7.8,0.98,0.6,0.47,4.792,16.19,28.42
12/27/2021,15:00:39,26.4,1.242,22,3.08,2.73,3.2,230.5,0.41,49.95,56.97,-10.47,96.08,7.8,7.9,0.98,0.6,0.47,4.792,16.19,28.42
12/27/2021,15:00:39,26.4,1.242,22.25,3.08,2.73,3.2,230.5,0.41,49.95,56.97,-10.47,96.08,7.6,7.9,0.98,0.6,0.47,4.792,16.19,28.42
12/27/2021,15:00:39,26.4,1.297,22.25,3.08,2.73,3.195,230.5,0.41,49.95,56.97,-10.47,96.08,7.6,7.9,0.98,0.6,0.465,4.742,16.73,29.37
12/27/2021,15:00:40,26.4,1.297,22.25,3.08,2.73,3.2,229.7,0.41,49.95,58.33,-10.47,96.08,7.6,7.9,0.98,0.6,0.47,4.792,16.91,28.99
12/27/2021,15:00:40,26.3,1.297,22.25,3.09,2.73,3.203,229.7,0.42,49.94,58.33,-10.47,96.08,7.6,7.9,0.98,0.6,0.473,4.823,17.01,29.16
12/27/2021,15:00:40,26.3,1.297,22.25,3.08,2.727,3.198,229.7,0.42,49.94,58.33,-10.13,96.08,7.6,7.9,0.98,0.6,0.471,4.803,16.94,29.04
12/27/2021,15:00:41,26.4,1.297,22.25,3.08,2.73,3.2,229.7,0.42,49.94,58.33,-10.13,96.08,7.6,7.9,0.98,0.6,0.47,4.792,16.91,28.99
12/27/2021,15:00:41,26.4,1.297,22.25,3.08,2.73,3.203,229.7,0.42,49.94,58.33,-10.13,96.78,7.6,6.6,0.98,0.6,0.473,4.823,17.01,29.16
12/27/2021,15:00:42,26.4,1.297,22.25,3.08,2.73,3.195,229.7,0.42,49.94,58.33,-10.13,96.78,6.6,6.6,0.98,0.6,0.465,4.742,16.73,28.68
12/27/2021,15:00:42,26.4,1.344,22.5,3.09,2.73,3.2,229.7,0.42,49.94,58.05,-10.13,96.78,6.6,6.6,0.98,0.6,0.47,4.792,17.52,30.18
12/27/2021,15:00:42,26.3,1.344,22.5,3.08,2.727,3.203,229.9,2.3,49.94,58.05,-10.13,96.78,6.6,6.6,0.98,0.6,0.476,4.854,17.74,30.56
12/27/2021,15:00:43,26.3,1.344,22.5,3.08,2.73,3.198,229.9,0.42,49.95,58.05,-10.13,96.78,6.6,6.6,0.98,0.6,0.468,4.772,17.44,30.04
12/27/2021,15:00:43,26.4,1.344,22.5,3.07,2.73,3.2,229.9,0.42,49.95,58.05,-9.14,96.78,6.6,6.6,0.99,0.59,0.47,4.792,17.52,30.18
12/27/2021,15:00:43,26.3,1.344,22.5,3.08,2.73,3.203,229.9,0.42,49.95,58.05,-9.14,98.75,6.6,6.6,0.99,0.59,0.473,4.823,17.63,30.37
12/27/2021,15:00:44,26.4,1.344,22.5,3.08,2.73,3.2,229.9,0.42,49.95,58.05,-9.14,98.75,6.6,6.4,0.99,0.59,0.47,4.792,17.52,30.18
12/27/2021,15:00:44,26.4,1.344,22.5,3.09,2.727,3.2,229.9,0.42,49.95,58.05,-9.14,98.75,6.4,6.4,0.99,0.59,0.473,4.823,17.63,30.37
12/27/2021,15:00:44,26.3,1.391,22.5,3.08,2.73,3.2,229.9,0.42,49.95,59.79,-9.14,98.75,6.4,6.4,0.99,0.59,0.47,4.792,18.13,30.32
12/27/2021,15:00:45,26.3,1.391,22.75,3.08,2.73,3.198,230.4,0.43,49.95,59.79,-9.14,98.75,6.4,6.4,0.99,0.59,0.468,4.772,18.05,30.19
12/27/2021,15:00:45,26.3,1.391,22.75,3.08,2.73,3.203,230.4,0.43,49.95,59.79,-8.82,98.75,6.4,6.4,0.99,0.6,0.473,4.823,18.25,30.52
12/27/2021,15:00:45,26.4,1.391,22.75,3.08,2.73,3.198,230.4,0.43,49.95,59.79,-8.82,98.75,6.4,6.4,0.99,0.6,0.468,4.772,18.05,30.19
12/27/2021,15:00:46,26.4,1.391,22.75,3.08,2.727,3.198,230.4,0.43,49.95,59.79,-8.82,100.15,6.4,5.9,0.99,0.6,0.471,4.803,18.17,30.39
12/27/2021,15:00:46,26.4,1.391,22.75,3.08,2.73,3.205,230.4,0.43,49.95,59.79,-8.82,100.15,6.3,5.9,0.99,0.6,0.475,4.843,18.32,30.64
12/27/2021,15:00:46,26.3,1.43,22.75,3.08,2.73,3.198,230.4,0.43,49.95,59.79,-8.82,100.15,6.3,5.9,0.99,0.6,0.468,4.772,18.56,31.04
12/27/2021,15:00:47,26.4,1.43,22.75,3.08,2.73,3.203,229.7,2.3,49.95,59.65,-8.82,100.15,6.3,5.9,0.99,0.6,0.473,4.823,18.76,31.45
12/27/2021,15:00:47,26.4,1.43,22.75,3.08,2.727,3.203,229.7,0.43,49.95,59.65,-8.82,100.15,6.3,5.9,0.99,0.6,0.476,4.854,18.88,31.65
12/27/2021,15:00:47,26.3,1.43,23,3.08,2.73,3.195,229.7,0.43,49.95,59.65,-9.1,100.15,6.3,5.9,0.99,0.6,0.465,4.742,18.44,30.91
12/27/2021,15:00:48,26.4,1.43,23,3.08,2.73,3.198,229.7,0.43,49.95,59.65,-9.1,99.41,6.3,5.9,0.99,0.6,0.468,4.772,18.56,31.11
12/27/2021,15:00:48,26.4,1.43,23,3.08,2.73,3.2,229.7,0.43,49.95,59.65,-9.1,99.41,6.3,6.7,0.99,0.6,0.47,4.792,18.64,31.25
12/27/2021,15:00:48,26.4,1.43,23,3.07,2.727,3.195,229.7,0.43,49.95,59.65,-9.1,99.41,6.7,6.7,0.99,0.6,0.468,4.772,18.56,31.11
12/27/2021,15:00:49,26.4,1.469,23,3.08,2.73,3.2,229.7,0.43,49.95,61.03,-9.1,99.41,6.7,6.7,0.99,0.6,0.47,4.792,19.15,31.38
12/27/2021,15:00:49,26.4,1.469,23,3.07,2.73,3.2,229.9,0.44,49.95,61.03,-9.1,99.41,6.7,6.7,0.99,0.6,0.47,4.792,19.15,31.38
12/27/2021,15:00:49,26.4,1.469,23,3.08,2.727,3.198,229.9,0.44,49.95,61.03,-10.01,99.41,6.7,6.7,0.99,0.6,0.471,4.803,19.19,31.44
12/27/2021,15:00:50,26.3,1.469,23,3.08,2.727,3.195,229.9,0.44,49.95,61.03,-10.01,99.41,6.7,6.7,0.99,0.61,0.468,4.772,19.07,31.25
12/27/2021,15:00:50,26.4,1.469,23.25,3.07,2.727,3.203,229.9,0.44,49.95,61.03,-10.01,101.49,6.7,6.7,0.99,0.61,0.476,4.854,19.4,31.79
12/27/2021,15:00:51,26.4,1.469,23.25,3.08,2.727,3.198,229.9,0.44,49.95,61.03,-10.01,101.49,6.9,6.9,0.99,0.61,0.471,4.803,19.19,31.44
12/27/2021,15:00:51,26.3,1.469,23.25,3.08,2.73,3.198,229.9,0.44,49.95,61.03,-10.01,101.49,6.9,6.9,0.99,0.61,0.468,4.772,19.07,31.25
12/27/2021,15:00:51,26.4,1.539,23.25,3.07,2.73,3.2,229.9,0.44,49.95,61.96,-10.01,101.49,6.9,6.9,0.99,0.61,0.47,4.792,20.06,32.38
12/27/2021,15:00:52,26.4,1.539,23.25,3.07,2.727,3.198,230.7,0.44,49.95,61.96,-10.01,101.49,6.9,6.9,0.99,0.61,0.471,4.803,20.11,32.46
12/27/2021,15:00:52,26.4,1.539,23.25,3.07,2.727,3.198,230.7,0.44,49.96,61.96,-9.8,101.49,6.9,6.9,0.99,0.61,0.471,4.803,20.11,32.46
12/27/2021,15:00:52,26.4,1.539,23.25,3.07,2.727,3.2,230.7,0.44,49.96,61.96,-9.8,101.49,6.9,6.9,0.99,0.61,0.473,4.823,20.19,32.59
12/27/2021,15:00:53,26.4,1.539,23.25,3.07,2.727,3.2,230.7,0.44,49.96,61.96,-9.8,101.34,6.9,5.8,0.99,0.61,0.473,4.823,20.19,32.59
12/27/2021,15:00:53,26.4,1.539,23.5,3.07,2.727,3.2,230.7,0.44,49.96,61.96,-9.8,101.34,5.8,5.8,0.99,0.61,0.473,4.823,20.19,32.59
12/27/2021,15:00:53,26.4,1.586,23.5,3.07,2.73,3.198,230.7,0.44,49.96,62.22,-9.8,101.34,5.8,5.8,0.99,0.61,0.468,4.772,20.59,33.09
12/27/2021,15:00:54,26.3,1.586,23.5,3.07,2.73,3.192,230.1,2.3,49.96,62.22,-9.8,101.34,5.8,5.8,0.99,0.61,0.462,4.711,20.32,32.66
12/27/2021,15:00:54,26.4,1.586,23.5,3.07,2.727,3.195,230.1,0.44,49.96,62.22,-9.8,101.34,5.8,5.8,0.99,0.61,0.468,4.772,20.59,33.09
12/27/2021,15:00:54,26.3,1.586,23.5,3.06,2.727,3.203,230.1,0.44,49.96,62.22,-10.05,101.34,5.8,5.8,0.99,0.62,0.476,4.854,20.94,33.65
12/27/2021,15:00:55,26.4,1.586,23.5,3.08,2.727,3.192,230.1,0.44,49.96,62.22,-10.05,102.36,5.8,5.8,0.99,0.62,0.465,4.742,20.46,32.88
12/27/2021,15:00:55,26.3,1.586,23.5,3.08,2.727,3.2,230.1,0.44,49.96,62.22,-10.05,102.36,5.8,6.5,0.99,0.62,0.473,4.823,20.81,33.45
12/27/2021,15:00:55,26.3,1.586,23.5,3.07,2.727,3.2,230.1,0.44,49.96,62.22,-10.05,102.36,6.6,6.5,0.99,0.62,0.473,4.823,20.81,33.45
12/27/2021,15:00:56,26.3,1.648,23.75,3.08,2.727,3.198,230.1,0.44,49.96,63.63,-10.05,102.36,6.6,6.5,0.99,0.62,0.471,4.803,21.53,33.84
12/27/2021,15:00:56,26.4,1.648,23.75,3.07,2.727,3.198,230.2,0.45,49.96,63.63,-10.05,102.36,6.6,6.5,0.99,0.62,0.471,4.803,21.53,33.84
12/27/2021,15:00:56,26.3,1.648,23.75,3.07,2.727,3.198,230.2,0.45,49.96,63.63,-9.95,102.36,6.6,6.5,0.99,0.62,0.471,4.803,21.53,33.84
12/27/2021,15:00:57,26.4,1.648,23.75,3.06,2.727,3.192,230.2,0.45,49.96,63.63,-9.95,102.36,6.6,6.5,0.99,0.62,0.465,4.742,21.26,33.41
12/27/2021,15:00:57,26.3,1.648,23.75,3.06,2.727,3.198,230.2,0.45,49.96,63.63,-9.95,103.82,6.6,6.5,0.99,0.62,0.471,4.803,21.53,33.84
12/27/2021,15:00:57,26.4,1.648,23.75,3.06,2.73,3.192,230.2,0.45,49.96,63.63,-9.95,103.82,6.6,6.2,0.99,0.62,0.462,4.711,21.12,33.19
12/27/2021,15:00:58,26.4,1.648,23.75,3.06,2.727,3.195,230.2,0.45,49.96,63.63,-9.95,103.82,6.2,6.2,0.99,0.62,0.468,4.772,21.39,33.62
12/27/2021,15:00:58,26.3,1.703,23.75,3.07,2.727,3.195,230.2,0.45,49.96,64.78,-9.95,103.82,6.2,6.2,0.99,0.62,0.468,4.772,22.1,34.12
12/27/2021,15:00:58,26.4,1.703,24,3.06,2.727,3.192,230.2,0.46,49.96,64.78,-9.95,103.82,6.2,6.2,0.99,0.62,0.465,4.742,21.97,33.91
12/27/2021,15:00:59,26.3,1.703,24,3.07,2.73,3.195,230.2,0.46,49.97,64.78,-9.66,103.82,6.2,6.2,0.99,0.62,0.465,4.742,21.97,33.91
12/27/2021,15:00:59,26.3,1.703,24,3.06,2.727,3.195,230.2,0.46,49.97,64.78,-9.66,103.82,6.2,6.2,0.99,0.62,0.468,4.772,22.1,34.12
12/27/2021,15:00:59,26.4,1.703,24,3.06,2.73,3.195,230.2,0.46,49.97,64.78,-9.66,105.49,6.2,5.7,0.99,0.62,0.465,4.742,21.97,33.91
12/27/2021,15:01:00,26.4,1.703,24,3.06,2.727,3.192,230.2,0.46,49.97,64.78,-9.66,105.49,5.7,5.7,0.99,0.62,0.465,4.742,21.97,33.91
12/27/2021,15:01:00,26.3,1.781,24,3.06,2.727,3.198,230.2,0.46,49.97,64.78,-9.66,105.49,5.7,5.7,0.99,0.62,0.471,4.803,23.27,35.92
12/27/2021,15:01:00,26.4,1.781,24,3.06,2.727,3.195,230.2,0.46,49.97,65.55,-9.66,105.49,5.7,5.7,0.99,0.62,0.468,4.772,23.12,35.27
12/27/2021,15:01:01,26.4,1.781,24,3.06,2.727,3.198,230.2,0.46,49.97,65.55,-9.66,105.49,5.7,5.7,0.99,0.62,0.471,4.803,23.27,35.5
12/27/2021,15:01:01,26.4,1.781,24.25,3.06,2.727,3.195,230.2,0.46,49.96,65.55,-9.12,105.49,5.7,5.7,0.99,0.62,0.468,4.772,23.12,35.27
12/27/2021,15:01:02,26.3,1.781,24.25,3.07,2.73,3.195,230.2,0.46,49.96,65.55,-9.12,105.49,5.7,5.7,0.99,0.62,0.465,4.742,22.97,35.04
12/27/2021,15:01:02,26.4,1.781,24.25,3.06,2.727,3.188,230.2,0.46,49.96,65.55,-9.12,106.12,5.7,5.3,0.99,0.62,0.461,4.701,22.77,34.74
12/27/2021,15:01:02,26.4,1.781,24.25,3.06,2.727,3.198,230.2,0.46,49.96,65.55,-9.12,106.12,5,5.3,0.99,0.62,0.471,4.803,23.27,35.5
12/27/2021,15:01:03,26.4,1.844,24.25,3.06,2.727,3.19,230.2,0.46,49.96,65.88,-9.12,106.12,5,5.3,0.99,0.62,0.463,4.721,23.68,35.94
12/27/2021,15:01:03,26.3,1.844,24.25,3.06,2.727,3.192,229.6,2.3,49.96,65.88,-9.12,106.12,5,5.3,0.99,0.62,0.465,4.742,23.78,36.1
12/27/2021,15:01:03,26.4,1.844,24.25,3.06,2.727,3.198,229.6,0.46,49.97,65.88,-9.12,106.12,5,5.3,0.99,0.62,0.471,4.803,24.09,36.57
12/27/2021,15:01:04,26.3,1.844,24.25,3.06,2.727,3.188,229.6,0.46,49.97,65.88,-9.05,106.12,5,5.3,0.99,0.62,0.461,4.701,23.58,35.79
12/27/2021,15:01:04,26.4,1.844,24.5,3.06,2.727,3.19,229.6,0.46,49.97,65.88,-9.05,108.84,5,5.3,0.99,0.62,0.463,4.721,23.68,35.94
12/27/2021,15:01:04,26.3,1.844,24.5,3.06,2.727,3.192,229.6,0.46,49.97,65.88,-9.05,108.84,5,4.8,0.99,0.62,0.465,4.742,23.78,36.1
12/27/2021,15:01:05,26.5,1.844,24.5,3.07,2.727,3.19,229.6,0.46,49.97,65.88,-9.05,108.84,4.8,4.8,0.99,0.62,0.463,4.721,23.68,35.94
12/27/2021,15:01:05,26.5,1.914,24.5,3.07,2.73,3.192,229.6,0.46,49.97,68.25,-9.05,108.84,4.8,4.8,0.99,0.62,0.462,4.711,24.53,35.94
12/27/2021,15:01:05,26.5,1.914,24.5,3.07,2.727,3.195,230,0.47,49.97,68.25,-9.05,108.84,4.8,4.8,0.99,0.62,0.468,4.772,24.84,36.4
12/27/2021,15:01:06,26.5,1.914,24.5,3.06,2.727,3.19,230,0.47,49.97,68.25,-9.09,108.84,4.8,4.8,0.99,0.62,0.463,4.721,24.58,36.01
12/27/2021,15:01:06,26.5,1.914,24.5,3.06,2.73,3.192,230,0.47,49.97,68.25,-9.09,108.84,4.8,4.8,0.99,0.62,0.462,4.711,24.53,35.94
12/27/2021,15:01:06,26.5,1.914,24.5,3.06,2.73,3.195,230,0.47,49.97,68.25,-9.09,108.95,4.8,5.3,0.99,0.62,0.465,4.742,24.69,36.18
12/27/2021,15:01:07,26.5,1.914,24.75,3.06,2.727,3.19,230,0.47,49.97,68.25,-9.09,108.95,5.3,5.3,0.99,0.62,0.463,4.721,24.58,36.01
12/27/2021,15:01:07,26.5,1.969,24.75,3.06,2.73,3.19,230,0.47,49.97,68.25,-9.09,108.95,5.3,5.3,0.99,0.62,0.46,4.691,25.12,36.81
12/27/2021,15:01:07,26.5,1.969,24.75,3.05,2.727,3.182,230.7,0.47,49.97,67.88,-9.09,108.95,5.3,5.3,0.99,0.62,0.455,4.64,24.85,36.61
12/27/2021,15:01:08,26.5,1.969,24.75,3.06,2.73,3.19,230.7,0.48,49.97,67.88,-9.09,108.95,5.3,5.3,0.99,0.62,0.46,4.691,25.12,37.01
12/27/2021,15:01:08,26.5,1.969,24.75,3.06,2.73,3.192,230.7,0.48,49.97,67.88,-8.93,108.95,5.3,5.3,0.99,0.62,0.462,4.711,25.23,37.17
12/27/2021,15:01:08,26.5,1.969,24.75,3.05,2.727,3.188,230.7,0.48,49.97,67.88,-8.93,111.93,5.3,5.3,0.99,0.62,0.461,4.701,25.18,37.09
12/27/2021,15:01:09,26.3,1.969,24.75,3.05,2.73,3.19,230.7,0.48,49.97,67.88,-8.93,111.93,5.3,5.6,0.99,0.62,0.46,4.691,25.12,37.01
12/27/2021,15:01:09,26.3,1.969,24.75,3.06,2.73,3.19,230.7,0.48,49.97,67.88,-8.93,111.93,5.8,5.6,0.99,0.62,0.46,4.691,25.12,37.01
12/27/2021,15:01:10,26.3,2.031,25,3.06,2.727,3.188,230.7,0.48,49.97,69.65,-8.93,111.93,5.8,5.6,0.99,0.62,0.461,4.701,25.97,37.29
12/27/2021,15:01:10,26.3,2.031,25,3.06,2.73,3.19,230.1,0.49,49.97,69.65,-8.93,111.93,5.8,5.6,0.99,0.62,0.46,4.691,25.91,37.2
12/27/2021,15:01:10,26.4,2.031,25,3.06,2.727,3.188,230.1,0.49,49.98,69.65,-10.26,111.93,5.8,5.6,0.99,0.62,0.461,4.701,25.97,37.29
12/27/2021,15:01:11,26.4,2.031,25,3.05,2.727,3.188,230.1,0.49,49.98,69.65,-10.26,111.93,5.8,5.6,0.99,0.62,0.461,4.701,25.97,37.29
12/27/2021,15:01:11,26.4,2.031,25,3.06,2.727,3.19,230.1,0.49,49.98,69.65,-10.26,112.92,5.8,6.1,0.99,0.62,0.463,4.721,26.08,37.44
12/27/2021,15:01:11,26.3,2.031,25,3.06,2.727,3.19,230.1,0.49,49.98,69.65,-10.26,112.92,6.1,6.1,0.99,0.62,0.463,4.721,26.08,37.44
12/27/2021,15:01:12,26.4,2.094,25,3.06,2.727,3.19,230.1,0.49,49.98,69.65,-10.26,112.92,6.1,6.1,0.99,0.62,0.463,4.721,26.89,38.61
12/27/2021,15:01:12,26.3,2.094,25,3.05,2.727,3.19,229.7,0.49,49.98,70,-10.26,112.92,6.1,6.1,0.99,0.62,0.463,4.721,26.89,38.41
12/27/2021,15:01:12,26.3,2.094,25.25,3.05,2.727,3.188,229.7,0.49,49.98,70,-10.26,112.92,6.1,6.1,0.99,0.62,0.461,4.701,26.78,38.26
12/27/2021,15:01:13,26.3,2.094,25.25,3.05,2.727,3.188,229.7,0.49,49.98,70,-10.38,112.92,6.1,6.1,0.99,0.61,0.461,4.701,26.78,38.26
12/27/2021,15:01:13,26.4,2.094,25.25,3.05,2.727,3.19,229.7,0.49,49.98,70,-10.38,113.59,6.1,6.1,0.99,0.61,0.463,4.721,26.89,38.41
12/27/2021,15:01:13,26.4,2.094,25.25,3.05,2.727,3.182,229.7,0.49,49.98,70,-10.38,113.59,6.1,6.2,0.99,0.61,0.455,4.64,26.43,37.76
12/27/2021,15:01:14,26.4,2.094,25.25,3.05,2.727,3.185,229.7,0.49,49.98,70,-10.38,113.59,6.2,6.2,0.99,0.61,0.458,4.67,26.6,38
12/27/2021,15:01:14,26.3,2.141,25.25,3.05,2.727,3.188,229.7,0.49,49.98,71.09,-10.38,113.59,6.2,6.2,0.99,0.61,0.461,4.701,27.38,38.51
12/27/2021,15:01:14,26.3,2.141,25.25,3.04,2.727,3.182,230.1,0.5,49.98,71.09,-10.38,113.59,6.2,6.2,0.99,0.61,0.455,4.64,27.02,38.01
12/27/2021,15:01:15,26.3,2.141,25.25,3.05,2.727,3.185,230.1,0.5,49.98,71.09,-10.51,113.59,6.2,6.2,0.99,0.61,0.458,4.67,27.2,38.26
12/27/2021,15:01:15,26.3,2.141,25.5,3.04,2.727,3.19,230.1,0.5,49.98,71.09,-10.51,113.59,6.2,6.2,0.99,0.62,0.463,4.721,27.49,38.67
12/27/2021,15:01:15,26.4,2.141,25.5,3.05,2.727,3.185,230.1,0.5,49.98,71.09,-10.51,115.62,6.2,6.8,0.99,0.62,0.458,4.67,27.2,38.26
12/27/2021,15:01:16,26.4,2.141,25.5,3.06,2.727,3.19,230.1,0.5,49.98,71.09,-10.51,115.62,6.8,6.8,0.99,0.62,0.463,4.721,27.49,38.67
12/27/2021,15:01:16,26.4,2.188,25.5,3.06,2.727,3.188,230.1,0.5,49.98,71.09,-10.51,115.62,6.8,6.8,0.99,0.62,0.461,4.701,27.98,39.36
12/27/2021,15:01:17,26.4,2.188,25.5,3.06,2.727,3.182,230.2,0.5,49.98,71.36,-10.51,115.62,6.8,6.8,0.99,0.62,0.455,4.64,27.61,38.69
12/27/2021,15:01:17,26.4,2.188,25.5,3.06,2.727,3.188,230.2,0.5,49.99,71.36,-10.51,115.62,6.8,6.8,0.99,0.62,0.461,4.701,27.98,39.21
12/27/2021,15:01:17,26.4,2.188,25.5,3.05,2.73,3.19,230.2,0.5,49.99,71.36,-12.13,115.62,6.8,6.8,0.99,0.62,0.46,4.691,27.92,39.13
12/27/2021,15:01:18,26.3,2.188,25.5,3.06,2.727,3.185,230.2,0.5,49.99,71.36,-12.13,115.91,6.8,6.8,0.99,0.62,0.458,4.67,27.79,38.94
12/27/2021,15:01:18,26.4,2.188,25.75,3.05,2.725,3.19,230.2,0.5,49.99,71.36,-12.13,115.91,6.8,7.5,0.99,0.62,0.465,4.742,28.22,39.55
12/27/2021,15:01:18,26.4,2.188,25.75,3.05,2.727,3.182,230.2,0.5,49.99,71.36,-12.13,115.91,7.7,7.5,0.99,0.62,0.455,4.64,27.61,38.69
12/27/2021,15:01:19,26.4,2.219,25.75,3.06,2.727,3.182,230.2,0.5,49.99,71.48,-12.13,115.91,7.7,7.5,0.99,0.62,0.455,4.64,28.01,39.19
12/27/2021,15:01:19,26.4,2.219,25.75,3.05,2.727,3.188,230.9,0.51,49.99,71.48,-12.13,115.91,7.7,7.5,0.99,0.62,0.461,4.701,28.37,39.69
12/27/2021,15:01:19,26.3,2.219,25.75,3.04,2.727,3.182,230.9,0.51,49.98,71.48,-12.53,115.91,7.7,7.5,0.99,0.62,0.455,4.64,28.01,39.19
12/27/2021,15:01:20,26.3,2.219,25.75,3.04,2.727,3.185,230.9,0.51,49.98,71.48,-12.53,115.91,7.7,7.5,0.99,0.62,0.458,4.67,28.19,39.44
12/27/2021,15:01:20,26.3,2.219,25.75,3.04,2.727,3.19,230.9,0.51,49.98,71.48,-12.53,118.96,7.7,7.3,0.99,0.62,0.463,4.721,28.49,39.86
12/27/2021,15:01:21,26.3,2.219,25.75,3.04,2.727,3.18,230.9,0.51,49.98,71.48,-12.53,118.96,7.3,7.3,0.99,0.62,0.453,4.619,27.88,39
12/27/2021,15:01:21,26.3,2.266,26,3.05,2.727,3.185,230.9,0.51,49.98,73.17,-12.53,118.96,7.3,7.3,0.99,0.62,0.458,4.67,28.78,39.33
12/27/2021,15:01:21,26.4,2.266,26,3.03,2.727,3.182,229.5,2.3,49.98,73.17,-12.53,118.96,7.3,7.3,0.99,0.62,0.455,4.64,28.6,39.09
12/27/2021,15:01:22,26.3,2.266,26,3.03,2.727,3.18,229.5,0.52,49.98,73.17,-11.77,118.96,7.3,7.3,0.99,0.62,0.453,4.619,28.47,38.91
12/27/2021,15:01:22,26.4,2.266,26,3.04,2.727,3.185,229.5,0.52,49.98,73.17,-11.77,118.96,7.3,7.3,0.99,0.61,0.458,4.67,28.78,39.33
12/27/2021,15:01:22,26.3,2.266,26,3.05,2.727,3.182,229.5,0.52,49.98,73.17,-11.77,118.79,7.3,7.3,0.99,0.61,0.455,4.64,28.6,39.09
12/27/2021,15:01:23,26.3,2.266,26,3.04,2.727,3.182,229.5,0.52,49.98,73.17,-11.77,118.79,6.2,6.2,0.99,0.61,0.455,4.64,28.6,39.09
12/27/2021,15:01:23,26.4,2.266,26,3.04,2.727,3.185,229.5,0.52,49.98,73.17,-11.77,118.79,6.2,6.2,0.99,0.61,0.458,4.67,28.78,39.33
12/27/2021,15:01:23,26.3,2.313,26,3.05,2.727,3.18,229.9,0.52,49.98,74.7,-11.77,118.79,6.2,6.2,0.99,0.61,0.453,4.619,29.06,38.9
12/27/2021,15:01:24,26.3,2.313,26.25,3.04,2.727,3.188,229.9,0.52,49.98,74.7,-11.77,118.79,6.2,6.2,0.99,0.61,0.461,4.701,29.58,39.6
12/27/2021,15:01:24,26.5,2.313,26.25,3.04,2.727,3.18,229.9,0.52,49.98,74.7,-10.78,118.79,6.2,6.2,0.99,0.62,0.453,4.619,29.06,38.9
12/27/2021,15:01:25,26.5,2.313,26.25,3.05,2.727,3.185,229.9,0.52,49.98,74.7,-10.78,119.98,6.2,6.2,0.99,0.62,0.458,4.67,29.38,39.33
12/27/2021,15:01:25,26.5,2.313,26.25,3.04,2.727,3.182,229.9,0.52,49.98,74.7,-10.78,119.98,6.2,6,0.99,0.62,0.455,4.64,29.19,39.08
12/27/2021,15:01:25,26.5,2.313,26.25,3.04,2.727,3.18,229.9,0.52,49.98,74.7,-10.78,119.98,6.1,6,0.99,0.62,0.453,4.619,29.06,38.9
12/27/2021,15:01:26,26.5,2.375,26.25,3.05,2.727,3.188,229.9,0.52,49.98,74.01,-10.78,119.98,6.1,6,0.99,0.62,0.461,4.701,30.37,41.03
12/27/2021,15:01:26,26.5,2.375,26.25,3.03,2.727,3.185,230.2,0.52,49.98,74.01,-10.78,119.98,6.1,6,0.99,0.62,0.458,4.67,30.17,40.76
12/27/2021,15:01:26,26.5,2.375,26.25,3.04,2.727,3.182,230.2,0.52,49.98,74.01,-10.96,119.98,6.1,6,0.99,0.62,0.455,4.64,29.97,40.49
12/27/2021,15:01:27,26.5,2.375,26.5,3.04,2.727,3.185,230.2,0.52,49.98,74.01,-10.96,119.98,6.1,6,0.99,0.62,0.458,4.67,30.17,40.76
12/27/2021,15:01:27,26.5,2.375,26.5,3.05,2.727,3.178,230.2,0.52,49.98,74.01,-10.96,119.74,6.1,6,0.99,0.62,0.451,4.599,29.71,40.14
12/27/2021,15:01:27,26.4,2.375,26.5,3.03,2.727,3.182,230.2,0.52,49.98,74.01,-10.96,119.74,6,6,0.99,0.62,0.455,4.64,29.97,40.49
12/27/2021,15:01:28,26.4,2.422,26.5,3.05,2.73,3.182,230.2,0.52,49.98,74.01,-10.96,119.74,6,6,0.99,0.62,0.452,4.609,30.36,41.02
12/27/2021,15:01:28,26.4,2.422,26.5,3.03,2.727,3.18,229.8,0.52,49.98,73.74,-10.96,119.74,6,6,0.99,0.62,0.453,4.619,30.43,41.27
12/27/2021,15:01:28,26.4,2.422,26.5,3.03,2.727,3.178,229.8,0.53,49.98,73.74,-10.96,119.74,6,6,0.99,0.62,0.451,4.599,30.3,41.09
12/27/2021,15:01:29,26.4,2.422,26.5,3.03,2.727,3.175,229.8,0.53,49.98,73.74,-11.3,119.74,6,6,0.99,0.62,0.448,4.568,30.09,40.81
12/27/2021,15:01:29,26.4,2.422,26.5,3.04,2.727,3.18,229.8,0.53,49.98,73.74,-11.3,121.46,6,6,0.99,0.62,0.453,4.619,30.43,41.27
12/27/2021,15:01:30,26.3,2.422,26.75,3.04,2.727,3.182,229.8,0.53,49.98,73.74,-11.3,121.46,6,6.3,0.99,0.62,0.455,4.64,30.57,41.46
12/27/2021,15:01:30,26.4,2.422,26.75,3.02,2.727,3.178,229.8,0.53,49.98,73.74,-11.3,121.46,6.3,6.3,0.99,0.62,0.451,4.599,30.3,41.09
12/27/2021,15:01:30,26.3,2.469,26.75,3.03,2.727,3.182,229.8,0.53,49.98,76.27,-11.3,121.46,6.3,6.3,0.99,0.62,0.455,4.64,31.16,40.85
12/27/2021,15:01:31,26.4,2.469,26.75,3.03,2.727,3.178,231,0.53,49.98,76.27,-11.3,121.46,6.3,6.3,0.99,0.62,0.451,4.599,30.89,40.5
