Date,Time,Temperature,Flow_Rate,Valve_Aperture,Static_Pressure,Suction_Pressure,Discharge_Pressure,Voltage,Current,Measured_Frequency,Active_Power,Reactive_Power,Apperent_Power,Phase_Voltage_Angle,Phase_Current_Angle,Cos_Phi,Power_Factor,Differential_Pressure,Head,Hydraulic_Power,Efficiency
12/27/2021,15:01:31,26.4,2.469,26.75,3.03,2.727,3.182,231,0.53,49.98,76.27,-10.61,121.46,6.3,6.3,0.99,0.62,0.455,4.64,31.16,40.85
12/27/2021,15:01:31,26.3,2.469,26.75,3.05,2.727,3.182,231,0.53,49.98,76.27,-10.61,121.46,6.3,6.3,0.99,0.62,0.455,4.64,31.16,40.85
12/27/2021,15:01:32,26.4,2.469,26.75,3.04,2.727,3.18,231,0.53,49.98,76.27,-10.61,120.96,6.3,5.9,0.99,0.62,0.453,4.619,31.02,40.67
12/27/2021,15:01:32,26.4,2.469,26.75,3.04,2.727,3.18,231,0.53,49.98,76.27,-10.61,120.96,5.9,5.9,0.99,0.62,0.453,4.619,31.02,40.67
12/27/2021,15:01:32,26.3,2.5,27,3.03,2.727,3.18,231,0.53,49.98,76.27,-10.61,120.96,5.9,5.9,0.99,0.62,0.453,4.619,31.41,41.18
12/27/2021,15:01:33,26.3,2.5,27,3.02,2.727,3.173,229.5,2.3,49.98,76.39,-10.61,120.96,5.9,5.9,0.99,0.62,0.446,4.548,30.93,40.49
12/27/2021,15:01:33,26.3,2.5,27,3.03,2.725,3.178,229.5,0.53,49.99,76.39,-10.61,120.96,5.9,5.9,0.99,0.62,0.453,4.619,31.41,41.12
12/27/2021,15:01:33,26.4,2.5,27,3.02,2.727,3.178,229.5,0.53,49.99,76.39,-10.17,120.96,5.9,5.9,0.99,0.62,0.451,4.599,31.27,40.93
12/27/2021,15:01:34,26.3,2.5,27,3.03,2.727,3.175,229.5,0.53,49.99,76.39,-10.17,122.96,5.9,5.9,0.99,0.62,0.448,4.568,31.06,40.66
12/27/2021,15:01:34,26.5,2.5,27,3.03,2.727,3.175,229.5,0.53,49.99,76.39,-10.17,122.96,5.9,5.1,0.99,0.62,0.448,4.568,31.06,40.66
12/27/2021,15:01:34,26.5,2.5,27,3.03,2.727,3.175,229.5,0.53,49.99,76.39,-10.17,122.96,5.1,5.1,0.99,0.62,0.448,4.568,31.06,40.66
12/27/2021,15:01:35,26.5,2.563,27,3.03,2.727,3.18,229.5,0.53,49.99,78.33,-10.17,122.96,5.1,5.1,0.99,0.62,0.453,4.619,32.2,41.11
12/27/2021,15:01:35,26.5,2.563,27.25,3.03,2.727,3.178,229.7,0.55,49.99,78.33,-10.17,122.96,5.1,5.1,0.99,0.62,0.451,4.599,32.06,40.93
12/27/2021,15:01:36,26.5,2.563,27.25,3.03,2.727,3.175,229.7,0.55,49.98,78.33,-9.77,122.96,5.1,5.1,0.99,0.62,0.448,4.568,31.85,40.66
12/27/2021,15:01:36,26.5,2.563,27.25,3.03,2.727,3.178,229.7,0.55,49.98,78.33,-9.77,122.96,5.1,5.1,0.99,0.62,0.451,4.599,32.06,40.93
12/27/2021,15:01:36,26.5,2.563,27.25,3.03,2.727,3.175,229.7,0.55,49.98,78.33,-9.77,126.29,5.1,4.9,0.99,0.62,0.448,4.568,31.85,40.66
12/27/2021,15:01:37,26.5,2.563,27.25,3.03,2.727,3.175,229.7,0.55,49.98,78.33,-9.77,126.29,4.9,4.9,0.99,0.62,0.448,4.568,31.85,40.66
12/27/2021,15:01:37,26.5,2.625,27.25,3.02,2.727,3.178,229.7,0.55,49.98,78.62,-9.77,126.29,4.9,4.9,0.99,0.62,0.451,4.599,32.84,41.77
12/27/2021,15:01:37,26.5,2.625,27.25,3.03,2.727,3.175,230.6,2.31,49.98,78.62,-9.77,126.29,4.9,4.9,0.99,0.62,0.448,4.568,32.62,41.49
12/27/2021,15:01:38,26.5,2.625,27.25,3.03,2.727,3.175,230.6,0.54,49.98,78.62,-9.77,126.29,4.9,4.9,0.99,0.62,0.448,4.568,32.62,41.49
12/27/2021,15:01:38,26.5,2.625,27.5,3.04,2.727,3.173,230.6,0.54,49.98,78.62,-10.55,126.29,4.9,4.9,0.99,0.62,0.446,4.548,32.47,41.3
12/27/2021,15:01:38,26.3,2.625,27.5,3.02,2.727,3.173,230.6,0.54,49.98,78.62,-10.55,125.76,4.9,4.9,0.99,0.62,0.446,4.548,32.47,41.3
12/27/2021,15:01:39,26.3,2.625,27.5,3.03,2.727,3.18,230.6,0.54,49.98,78.62,-10.55,125.76,4.9,5.7,0.99,0.62,0.453,4.619,32.98,41.95
12/27/2021,15:01:39,26.4,2.625,27.5,3.03,2.727,3.173,230.6,0.54,49.98,78.62,-10.55,125.76,5.7,5.7,0.99,0.62,0.446,4.548,32.47,41.3
12/27/2021,15:01:39,26.3,2.688,27.5,3.02,2.727,3.173,230.6,0.54,49.98,78.49,-10.55,125.76,5.7,5.7,0.99,0.62,0.446,4.548,33.25,42.36
12/27/2021,15:01:40,26.4,2.688,27.5,3.03,2.727,3.173,230.2,0.55,49.98,78.49,-10.55,125.76,5.7,5.7,0.99,0.62,0.446,4.548,33.25,42.36
12/27/2021,15:01:40,26.3,2.688,27.5,3.02,2.727,3.173,230.2,0.55,49.98,78.49,-9.62,125.76,5.7,5.7,0.99,0.63,0.446,4.548,33.25,42.36
12/27/2021,15:01:41,26.4,2.688,27.5,3.01,2.727,3.178,230.2,0.55,49.98,78.49,-9.62,125.76,5.7,5.7,0.99,0.63,0.451,4.599,33.62,42.83
12/27/2021,15:01:41,26.4,2.688,27.75,3.02,2.727,3.173,230.2,0.55,49.98,78.49,-9.62,126.75,5.7,4.5,0.99,0.63,0.446,4.548,33.25,42.36
12/27/2021,15:01:41,26.4,2.688,27.75,3.01,2.727,3.175,230.2,0.55,49.98,78.49,-9.62,126.75,4.9,4.5,0.99,0.63,0.448,4.568,33.4,42.55
12/27/2021,15:01:42,26.4,2.734,27.75,3.04,2.73,3.175,230.2,0.55,49.98,79.27,-9.62,126.75,4.9,4.5,0.99,0.63,0.445,4.538,33.75,42.58
12/27/2021,15:01:42,26.5,2.734,27.75,3.01,2.727,3.173,231.1,0.55,49.98,79.27,-9.62,126.75,4.9,4.5,0.99,0.63,0.446,4.548,33.82,42.66
12/27/2021,15:01:42,26.5,2.734,27.75,3.02,2.727,3.175,231.1,0.55,49.98,79.27,-9.96,126.75,4.9,4.5,0.99,0.63,0.448,4.568,33.97,42.85
12/27/2021,15:01:43,26.5,2.734,27.75,3.01,2.727,3.168,231.1,0.55,49.98,79.27,-9.96,126.75,4.9,4.5,0.99,0.63,0.441,4.497,33.44,42.18
12/27/2021,15:01:43,26.5,2.734,27.75,3.03,2.727,3.168,231.1,0.55,49.98,79.27,-9.96,126.23,4.9,3.8,0.99,0.63,0.441,4.497,33.44,42.18
12/27/2021,15:01:44,26.5,2.734,27.75,3,2.727,3.168,231.1,0.55,49.98,79.27,-9.96,126.23,3.8,3.8,0.99,0.63,0.441,4.497,33.44,42.18
12/27/2021,15:01:44,26.5,2.781,28,3.01,2.727,3.168,231.1,0.55,49.98,80.21,-9.96,126.23,3.8,3.8,0.99,0.63,0.441,4.497,34.02,42.41
12/27/2021,15:01:44,26.5,2.781,28,3.01,2.727,3.17,231,2.31,49.98,80.21,-9.96,126.23,3.8,3.8,0.99,0.63,0.443,4.517,34.17,42.6
12/27/2021,15:01:45,26.5,2.781,28,3,2.727,3.168,231,0.56,49.98,80.21,-9.25,126.23,3.8,3.8,0.99,0.63,0.441,4.497,34.02,42.41
12/27/2021,15:01:45,26.5,2.781,28,3.01,2.727,3.17,231,0.56,49.98,80.21,-9.25,126.23,3.8,3.8,0.99,0.63,0.443,4.517,34.17,42.6
12/27/2021,15:01:45,26.5,2.781,28,3.01,2.727,3.17,231,0.56,49.98,80.21,-9.25,130.16,3.8,3.8,0.99,0.63,0.443,4.517,34.17,42.6
12/27/2021,15:01:46,26.5,2.781,28,3.01,2.725,3.17,231,0.56,49.98,80.21,-9.25,130.16,3.8,4.3,0.99,0.63,0.445,4.538,34.33,42.8
12/27/2021,15:01:46,26.5,2.781,28,3.01,2.727,3.173,231,0.56,49.98,80.21,-9.25,130.16,4.3,4.3,0.99,0.63,0.446,4.548,34.4,42.89
12/27/2021,15:01:46,26.5,2.844,28,3.01,2.727,3.165,231,0.56,49.98,81.7,-9.25,130.16,4.3,4.3,0.99,0.63,0.438,4.466,34.55,42.29
12/27/2021,15:01:47,26.5,2.844,28.25,3,2.727,3.168,230.1,0.56,49.98,81.7,-9.25,130.16,4.3,4.3,0.99,0.63,0.441,4.497,34.79,42.58
12/27/2021,15:01:47,26.5,2.844,28.25,3.02,2.727,3.165,230.1,0.56,49.98,81.7,-9.97,130.16,4.3,4.3,0.99,0.63,0.438,4.466,34.55,42.29
12/27/2021,15:01:47,26.5,2.844,28.25,3.01,2.727,3.168,230.1,0.56,49.98,81.7,-9.97,130.16,4.3,4.3,0.99,0.63,0.441,4.497,34.79,42.58
12/27/2021,15:01:48,26.5,2.844,28.25,3.01,2.727,3.168,230.1,0.56,49.98,81.7,-9.97,130.12,4.3,4.6,0.99,0.63,0.441,4.497,34.79,42.58
12/27/2021,15:01:48,26.5,2.844,28.25,3.01,2.727,3.165,230.1,0.56,49.98,81.7,-9.97,130.12,5.1,4.6,0.99,0.63,0.438,4.466,34.55,42.29
12/27/2021,15:01:48,26.5,2.906,28.25,3.01,2.727,3.165,230.1,0.56,49.98,81.7,-9.97,130.12,5.1,4.6,0.99,0.63,0.438,4.466,35.3,43.21
12/27/2021,15:01:49,26.5,2.906,28.25,3,2.727,3.168,230.1,0.56,49.98,82.55,-9.97,130.12,5.1,4.6,0.99,0.63,0.441,4.497,35.55,43.06
12/27/2021,15:01:49,26.4,2.906,28.25,3.01,2.727,3.165,230.1,0.58,49.98,82.55,-9.97,130.12,5.1,4.6,0.99,0.63,0.438,4.466,35.3,42.76
12/27/2021,15:01:50,26.4,2.906,28.5,3.01,2.727,3.17,230.1,0.58,49.98,82.55,-10.52,130.12,5.1,4.6,0.99,0.63,0.443,4.517,35.7,43.25
12/27/2021,15:01:50,26.4,2.906,28.5,3,2.727,3.168,230.1,0.58,49.98,82.55,-10.52,131.43,5.1,4.6,0.99,0.63,0.441,4.497,35.55,43.06
12/27/2021,15:01:50,26.4,2.906,28.5,3.01,2.727,3.165,230.1,0.58,49.98,82.55,-10.52,131.43,5.1,4.4,0.99,0.63,0.438,4.466,35.3,42.76
12/27/2021,15:01:51,26.4,2.906,28.5,3.01,2.727,3.165,230.1,0.58,49.98,82.55,-10.52,131.43,4.4,4.4,0.99,0.63,0.438,4.466,35.3,42.76
12/27/2021,15:01:51,26.4,2.953,28.5,3,2.727,3.165,230.1,0.58,49.98,82.32,-10.52,131.43,4.4,4.4,0.99,0.63,0.438,4.466,35.87,43.57
12/27/2021,15:01:51,26.4,2.953,28.5,3.01,2.725,3.16,230.4,0.57,49.98,82.32,-10.52,131.43,4.4,4.4,0.99,0.63,0.435,4.436,35.63,43.28
12/27/2021,15:01:52,26.4,2.953,28.5,3.01,2.727,3.168,230.4,0.57,49.97,82.32,-9.8,131.43,4.4,4.4,0.99,0.63,0.441,4.497,36.12,43.88
12/27/2021,15:01:52,26.4,2.953,28.5,3.01,2.727,3.165,230.4,0.57,49.97,82.32,-9.8,131.43,4.4,4.4,0.99,0.63,0.438,4.466,35.87,43.57
12/27/2021,15:01:52,26.4,2.953,28.75,3.02,2.727,3.165,230.4,0.57,49.97,82.32,-9.8,132.56,4.4,4.6,0.99,0.63,0.438,4.466,35.87,43.57
12/27/2021,15:01:53,26.4,2.953,28.75,3,2.727,3.168,230.4,0.57,49.97,82.32,-9.8,132.56,4.6,4.6,0.99,0.63,0.441,4.497,36.12,43.88
12/27/2021,15:01:53,26.4,2.984,28.75,3.01,2.727,3.16,230.4,0.57,49.97,82.32,-9.8,132.56,4.6,4.6,0.99,0.63,0.433,4.415,35.83,43.53
12/27/2021,15:01:53,26.4,2.984,28.75,3.01,2.725,3.162,229.9,2.3,49.97,83.45,-9.8,132.56,4.6,4.6,0.99,0.63,0.437,4.456,36.17,43.34
12/27/2021,15:01:54,26.4,2.984,28.75,2.99,2.727,3.168,229.9,0.57,49.98,83.45,-9.8,132.56,4.6,4.6,0.99,0.63,0.441,4.497,36.5,43.74
12/27/2021,15:01:54,26.4,2.984,28.75,2.99,2.725,3.158,229.9,0.57,49.98,83.45,-10,132.56,4.6,4.6,0.99,0.63,0.433,4.415,35.83,42.94
12/27/2021,15:01:54,26.4,2.984,28.75,2.99,2.727,3.165,229.9,0.57,49.98,83.45,-10,133.92,4.6,4.6,0.99,0.63,0.438,4.466,36.25,43.44
12/27/2021,15:01:55,26.4,2.984,28.75,3.01,2.727,3.165,229.9,0.57,49.98,83.45,-10,133.92,4.6,5.3,0.99,0.63,0.438,4.466,36.25,43.44
12/27/2021,15:01:55,26.4,2.984,29,3,2.725,3.165,229.9,0.57,49.98,83.45,-10,133.92,5.3,5.3,0.99,0.63,0.44,4.487,36.42,43.64
12/27/2021,15:01:56,26.4,3.031,29,3.01,2.727,3.165,229.9,0.57,49.98,83.75,-10,133.92,5.3,5.3,0.99,0.63,0.438,4.466,36.82,43.96
12/27/2021,15:01:56,26.4,3.031,29,3,2.725,3.158,230.2,2.3,49.98,83.75,-10,133.92,5.3,5.3,0.99,0.63,0.433,4.415,36.4,43.46
12/27/2021,15:01:56,26.4,3.031,29,3.01,2.727,3.168,230.2,0.58,49.98,83.75,-10,133.92,5.3,5.3,0.99,0.63,0.441,4.497,37.07,44.26
12/27/2021,15:01:57,26.4,3.031,29,3.02,2.727,3.173,230.2,0.58,49.98,83.75,-10.38,133.92,5.3,5.3,0.99,0.63,0.446,4.548,37.5,44.78
12/27/2021,15:01:57,26.4,3.031,29,3,2.727,3.16,230.2,0.58,49.98,83.75,-10.38,133.8,5.3,5.3,0.99,0.63,0.433,4.415,36.4,43.46
12/27/2021,15:01:57,26.4,3.031,29,3.01,2.725,3.16,230.2,0.58,49.98,83.75,-10.38,133.8,5.3,5.6,0.99,0.63,0.435,4.436,36.57,43.67
12/27/2021,15:01:58,26.4,3.031,29,3.01,2.727,3.16,230.2,0.58,49.98,83.75,-10.38,133.8,5.6,5.6,0.99,0.63,0.433,4.415,36.4,43.46
12/27/2021,15:01:58,26.4,3.063,29.25,2.99,2.727,3.16,230.2,0.58,49.98,84.92,-10.38,133.8,5.6,5.6,0.99,0.63,0.433,4.415,36.78,43.31
12/27/2021,15:01:58,26.4,3.063,29.25,3,2.725,3.16,229.9,0.58,49.98,84.92,-10.38,133.8,5.6,5.6,0.99,0.63,0.435,4.436,36.96,43.52
12/27/2021,15:01:59,26.4,3.063,29.25,2.99,2.727,3.155,229.9,0.58,49.97,84.92,-10.32,133.8,5.6,5.6,0.99,0.63,0.428,4.364,36.36,42.82
12/27/2021,15:01:59,26.4,3.063,29.25,2.99,2.725,3.155,229.9,0.58,49.97,84.92,-10.32,133.8,5.6,5.6,0.99,0.63,0.43,4.385,36.53,43.02
12/27/2021,15:01:59,26.5,3.063,29.25,3,2.727,3.16,229.9,0.58,49.97,84.92,-10.32,134.16,5.6,4.5,0.99,0.63,0.433,4.415,36.78,43.31
12/27/2021,15:02:00,26.5,3.063,29.25,2.99,2.725,3.155,229.9,0.58,49.97,84.92,-10.32,134.16,4.5,4.5,0.99,0.63,0.43,4.385,36.53,43.02
12/27/2021,15:02:00,26.5,3.109,29.25,3,2.727,3.16,229.9,0.58,49.97,84.92,-10.32,134.16,4.5,4.5,0.99,0.63,0.433,4.415,37.34,43.97
12/27/2021,15:02:00,26.5,3.109,29.25,2.99,2.727,3.16,229.9,0.58,49.97,85.56,-10.32,134.16,4.5,4.5,0.99,0.63,0.433,4.415,37.34,43.64
12/27/2021,15:02:01,26.5,3.109,29.5,2.99,2.727,3.158,229.9,0.58,49.97,85.56,-10.32,134.16,4.5,4.5,0.99,0.63,0.431,4.395,37.17,43.44
12/27/2021,15:02:01,26.5,3.109,29.5,2.99,2.725,3.165,229.9,0.58,49.97,85.56,-10.65,134.16,4.5,4.5,0.99,0.64,0.44,4.487,37.94,44.34
12/27/2021,15:02:01,26.5,3.109,29.5,2.99,2.725,3.155,229.9,0.58,49.97,85.56,-10.65,134.16,4.5,4.5,0.99,0.64,0.43,4.385,37.08,43.34
12/27/2021,15:02:02,26.5,3.109,29.5,2.99,2.725,3.16,229.9,0.58,49.97,85.56,-10.65,133.93,4.5,4.5,0.99,0.64,0.435,4.436,37.51,43.84
12/27/2021,15:02:02,26.5,3.109,29.5,3,2.725,3.16,229.9,0.58,49.97,85.56,-10.65,133.93,4.6,4.5,0.99,0.64,0.435,4.436,37.51,43.84
12/27/2021,15:02:02,26.5,3.156,29.5,3,2.725,3.155,229.9,0.58,49.97,86.19,-10.65,133.93,4.6,4.5,0.99,0.64,0.43,4.385,37.64,43.67
12/27/2021,15:02:03,26.5,3.156,29.5,2.99,2.727,3.16,230,0.59,49.97,86.19,-10.65,133.93,4.6,4.5,0.99,0.64,0.433,4.415,37.9,43.97
12/27/2021,15:02:03,26.5,3.156,29.5,3,2.727,3.16,230,0.59,49.97,86.19,-10.23,133.93,4.6,4.5,0.99,0.64,0.433,4.415,37.9,43.97
12/27/2021,15:02:04,26.5,3.156,29.75,2.99,2.725,3.16,230,0.59,49.97,86.19,-10.23,133.93,4.6,4.5,0.99,0.64,0.435,4.436,38.08,44.18
12/27/2021,15:02:04,26.5,3.156,29.75,2.99,2.725,3.162,230,0.59,49.97,86.19,-10.23,135.44,4.6,4.5,0.99,0.64,0.437,4.456,38.25,44.38
12/27/2021,15:02:04,26.5,3.156,29.75,2.99,2.725,3.153,230,0.59,49.97,86.19,-10.23,135.44,4.6,4.6,0.99,0.64,0.428,4.364,37.46,43.46
12/27/2021,15:02:05,26.5,3.203,29.75,2.99,2.727,3.158,230,0.59,49.97,86.19,-10.23,135.44,4.6,4.6,0.99,0.64,0.431,4.395,38.29,44.43
12/27/2021,15:02:05,26.5,3.203,29.75,2.99,2.725,3.162,231,0.59,49.97,87.1,-10.23,135.44,4.6,4.6,0.99,0.64,0.437,4.456,38.82,44.57
12/27/2021,15:02:05,26.5,3.203,29.75,2.98,2.725,3.155,231,0.61,49.97,87.1,-10.23,135.44,4.6,4.6,0.99,0.64,0.43,4.385,38.2,43.86
12/27/2021,15:02:06,26.5,3.203,29.75,2.99,2.727,3.158,231,0.61,49.97,87.1,-10.46,135.44,4.6,4.6,0.99,0.62,0.431,4.395,38.29,43.96
12/27/2021,15:02:06,26.5,3.203,29.75,2.99,2.725,3.16,231,0.61,49.97,87.1,-10.46,135.44,4.6,4.6,0.99,0.62,0.435,4.436,38.65,44.37
12/27/2021,15:02:06,26.3,3.203,30,2.98,2.725,3.15,231,0.61,49.97,87.1,-10.46,140.32,4.6,5.1,0.99,0.62,0.425,4.334,37.76,43.35
12/27/2021,15:02:07,26.3,3.203,30,3,2.725,3.158,231,0.61,49.97,87.1,-10.46,140.32,5.1,5.1,0.99,0.62,0.433,4.415,38.46,44.16
12/27/2021,15:02:07,26.3,3.25,30,3,2.725,3.153,231,0.61,49.97,87.66,-10.46,140.32,5.1,5.1,0.99,0.62,0.428,4.364,38.58,44.01
12/27/2021,15:02:07,26.4,3.25,30,2.99,2.725,3.155,229.6,2.3,49.97,87.66,-10.46,140.32,5.1,5.1,0.99,0.62,0.43,4.385,38.76,44.22
12/27/2021,15:02:08,26.4,3.25,30,2.99,2.725,3.158,229.6,0.61,49.98,87.66,-10.46,140.32,5.1,5.1,0.99,0.62,0.433,4.415,39.03,44.52
12/27/2021,15:02:08,26.4,3.25,30,2.98,2.727,3.153,229.6,0.61,49.98,87.66,-10.66,140.32,5.1,5.1,0.99,0.63,0.426,4.344,38.4,43.81
12/27/2021,15:02:08,26.4,3.25,30,2.99,2.727,3.153,229.6,0.61,49.98,87.66,-10.66,139.03,5.1,5.1,0.99,0.63,0.426,4.344,38.4,43.81
12/27/2021,15:02:09,26.4,3.25,30,2.99,2.727,3.16,229.6,0.61,49.98,87.66,-10.66,139.03,5.1,3.9,0.99,0.63,0.433,4.415,39.03,44.52
12/27/2021,15:02:09,26.5,3.25,30.25,2.98,2.727,3.153,229.6,0.61,49.98,87.66,-10.66,139.03,3.9,3.9,0.99,0.63,0.426,4.344,38.4,43.81
12/27/2021,15:02:09,26.5,3.297,30.25,2.99,2.725,3.153,229.6,0.61,49.98,87.62,-10.66,139.03,3.9,3.9,0.99,0.63,0.428,4.364,39.14,44.67
12/27/2021,15:02:10,26.5,3.297,30.25,2.97,2.725,3.15,229.4,0.61,49.98,87.62,-10.66,139.03,3.9,3.9,0.99,0.63,0.425,4.334,38.87,44.36
12/27/2021,15:02:10,26.5,3.297,30.25,2.98,2.727,3.15,229.4,0.61,49.97,87.62,-9.7,139.03,3.9,3.9,0.99,0.63,0.423,4.313,38.68,44.15
12/27/2021,15:02:10,26.5,3.297,30.25,2.98,2.725,3.155,229.4,0.61,49.97,87.62,-9.7,139.03,3.9,3.9,0.99,0.62,0.43,4.385,39.32,44.88
12/27/2021,15:02:11,26.5,3.297,30.25,2.98,2.725,3.158,229.4,0.61,49.97,87.62,-9.7,141.34,3.9,3.9,0.99,0.62,0.433,4.415,39.59,45.18
12/27/2021,15:02:11,26.5,3.297,30.25,2.98,2.725,3.153,229.4,0.61,49.97,87.62,-9.7,141.34,4.5,3.9,0.99,0.62,0.428,4.364,39.14,44.67
12/27/2021,15:02:12,26.5,3.328,30.25,2.99,2.725,3.153,229.4,0.61,49.97,87.62,-9.7,141.34,4.5,3.9,0.99,0.62,0.428,4.364,39.5,45.08
12/27/2021,15:02:12,26.5,3.328,30.5,2.99,2.727,3.155,229.7,0.61,49.97,88.11,-9.7,141.34,4.5,3.9,0.99,0.62,0.428,4.364,39.5,44.83
12/27/2021,15:02:12,26.5,3.328,30.5,2.98,2.725,3.147,229.7,0.61,49.97,88.11,-9.7,141.34,4.5,3.9,0.99,0.62,0.422,4.303,38.95,44.21
12/27/2021,15:02:13,26.5,3.328,30.5,2.98,2.725,3.155,229.7,0.61,49.97,88.11,-10.39,141.34,4.5,3.9,0.99,0.63,0.43,4.385,39.69,45.05
12/27/2021,15:02:13,26.5,3.328,30.5,2.98,2.727,3.15,229.7,0.61,49.97,88.11,-10.39,141.34,4.5,3.9,0.99,0.63,0.423,4.313,39.04,44.31
12/27/2021,15:02:13,26.5,3.328,30.5,2.98,2.725,3.147,229.7,0.61,49.97,88.11,-10.39,140,4.5,3.9,0.99,0.63,0.422,4.303,38.95,44.21
12/27/2021,15:02:14,26.5,3.328,30.5,2.97,2.725,3.153,229.7,0.61,49.97,88.11,-10.39,140,3.9,3.9,0.99,0.63,0.428,4.364,39.5,44.83
12/27/2021,15:02:14,26.5,3.359,30.5,2.99,2.725,3.15,229.7,0.61,49.97,88.66,-10.39,140,3.9,3.9,0.99,0.63,0.425,4.334,39.6,44.67
12/27/2021,15:02:14,26.5,3.359,30.5,2.97,2.725,3.145,229.5,2.3,49.97,88.66,-10.39,140,3.9,3.9,0.99,0.63,0.42,4.283,39.13,44.13
12/27/2021,15:02:15,26.5,3.359,30.75,2.98,2.727,3.155,229.5,0.61,49.97,88.66,-10.39,140,3.9,3.9,0.99,0.63,0.428,4.364,39.87,44.97
12/27/2021,15:02:15,26.5,3.359,30.75,2.97,2.727,3.15,229.5,0.61,49.97,88.66,-9.46,140,3.9,3.9,0.99,0.64,0.423,4.313,39.41,44.45
12/27/2021,15:02:15,26.5,3.359,30.75,2.97,2.727,3.147,229.5,0.61,49.97,88.66,-9.46,141.42,3.9,3.9,1,0.64,0.42,4.283,39.13,44.13
12/27/2021,15:02:16,26.5,3.359,30.75,2.98,2.727,3.15,229.5,0.61,49.97,88.66,-9.46,141.42,3.9,3.3,1,0.64,0.423,4.313,39.41,44.45
12/27/2021,15:02:16,26.5,3.359,30.75,2.97,2.727,3.15,229.5,0.61,49.97,88.66,-9.46,141.42,3.3,3.3,1,0.64,0.423,4.313,39.41,44.45
12/27/2021,15:02:16,26.5,3.406,30.75,2.98,2.725,3.15,229.5,0.61,49.97,89.16,-9.46,141.42,3.3,3.3,1,0.64,0.425,4.334,40.15,45.03
12/27/2021,15:02:17,26.5,3.406,30.75,2.99,2.727,3.147,230.2,0.61,49.97,89.16,-9.46,141.42,3.3,3.3,1,0.64,0.42,4.283,39.68,44.5
12/27/2021,15:02:17,26.5,3.406,30.75,2.99,2.725,3.147,230.2,0.61,49.97,89.16,-7.94,141.42,3.3,3.3,1,0.64,0.422,4.303,39.86,44.71
12/27/2021,15:02:17,26.5,3.406,31,2.97,2.725,3.15,230.2,0.61,49.97,89.16,-7.94,141.42,3.3,3.3,1,0.63,0.425,4.334,40.15,45.03
12/27/2021,15:02:18,26.5,3.406,31,2.98,2.725,3.147,230.2,0.61,49.97,89.16,-7.94,141.12,3.3,2.5,1,0.63,0.422,4.303,39.86,44.71
12/27/2021,15:02:18,26.5,3.406,31,2.99,2.727,3.147,230.2,0.61,49.97,89.16,-7.94,141.12,3,2.5,1,0.63,0.42,4.283,39.68,44.5
12/27/2021,15:02:18,26.5,3.453,31,2.97,2.725,3.142,230.2,0.61,49.97,89.16,-7.94,141.12,3,2.5,1,0.63,0.417,4.252,39.94,44.8
12/27/2021,15:02:19,26.5,3.453,31,2.95,2.727,3.142,229.6,0.61,49.97,89.77,-7.94,141.12,3,2.5,1,0.63,0.415,4.232,39.75,44.28
12/27/2021,15:02:19,26.5,3.453,31,2.96,2.725,3.147,229.6,0.61,49.97,89.77,-7.94,141.12,3,2.5,1,0.63,0.422,4.303,40.41,45.02
12/27/2021,15:02:19,26.5,3.453,31,2.96,2.727,3.145,229.6,0.61,49.97,89.77,-8.77,141.12,3,2.5,1,0.64,0.418,4.262,40.03,44.59
12/27/2021,15:02:20,26.5,3.453,31,2.97,2.727,3.142,229.6,0.61,49.97,89.77,-8.77,141.12,3,2.5,1,0.64,0.415,4.232,39.75,44.28
12/27/2021,15:02:20,26.4,3.453,31.25,2.98,2.725,3.14,229.6,0.61,49.97,89.77,-8.77,142.06,3,3.2,1,0.64,0.415,4.232,39.75,44.28
12/27/2021,15:02:20,26.3,3.453,31.25,2.97,2.727,3.15,229.6,0.61,49.97,89.77,-8.77,142.06,3.2,3.2,1,0.64,0.423,4.313,40.51,45.13
12/27/2021,15:02:21,26.3,3.5,31.25,2.98,2.725,3.145,229.6,0.61,49.97,90.95,-8.77,142.06,3.2,3.2,1,0.64,0.42,4.283,40.77,44.83
12/27/2021,15:02:21,26.4,3.5,31.25,2.97,2.725,3.147,229.4,2.29,49.97,90.95,-8.77,142.06,3.2,3.2,1,0.64,0.422,4.303,40.96,45.04
12/27/2021,15:02:21,26.3,3.5,31.25,2.96,2.725,3.147,229.4,0.62,49.97,90.95,-8.77,142.06,3.2,3.2,1,0.64,0.422,4.303,40.96,45.04
12/27/2021,15:02:22,26.4,3.5,31.25,2.99,2.727,3.145,229.4,0.62,49.97,90.95,-9.72,142.06,3.2,3.2,1,0.65,0.418,4.262,40.57,44.61
12/27/2021,15:02:22,26.4,3.5,31.25,2.98,2.727,3.15,229.4,0.62,49.97,90.95,-9.72,141.38,3.2,3.2,1,0.65,0.423,4.313,41.06,45.15
12/27/2021,15:02:23,26.3,3.5,31.25,2.97,2.725,3.145,229.4,0.62,49.97,90.95,-9.72,141.38,3.2,2.4,1,0.65,0.42,4.283,40.77,44.83
12/27/2021,15:02:23,26.3,3.5,31.5,2.96,2.727,3.142,229.4,0.62,49.97,90.95,-9.72,141.38,2.4,2.4,1,0.65,0.415,4.232,40.29,44.3
12/27/2021,15:02:23,26.5,3.547,31.5,2.98,2.727,3.147,229.4,0.62,49.97,91.86,-9.72,141.38,2.4,2.4,1,0.65,0.42,4.283,41.32,44.98
12/27/2021,15:02:24,26.5,3.547,31.5,2.96,2.727,3.142,229.6,0.62,49.97,91.86,-9.72,141.38,2.4,2.4,1,0.65,0.415,4.232,40.83,44.45
12/27/2021,15:02:24,26.5,3.547,31.5,2.96,2.725,3.14,229.6,0.62,49.96,91.86,-7.9,141.38,2.4,2.4,1,0.65,0.415,4.232,40.83,44.45
12/27/2021,15:02:24,26.5,3.547,31.5,2.96,2.727,3.142,229.6,0.62,49.96,91.86,-7.9,141.38,2.4,2.4,1,0.65,0.415,4.232,40.83,44.45
12/27/2021,15:02:25,26.5,3.547,31.5,2.95,2.727,3.142,229.6,0.62,49.96,91.86,-7.9,140.58,2.4,2.8,1,0.65,0.415,4.232,40.83,44.45
12/27/2021,15:02:25,26.5,3.547,31.5,2.96,2.725,3.14,229.6,0.62,49.96,91.86,-7.9,140.58,3.7,2.8,1,0.65,0.415,4.232,40.83,44.45
12/27/2021,15:02:25,26.5,3.594,31.5,2.97,2.725,3.142,229.6,0.62,49.96,91.86,-7.9,140.58,3.7,2.8,1,0.65,0.417,4.252,41.57,45.25
12/27/2021,15:02:26,26.5,3.594,31.75,2.96,2.725,3.145,230.7,2.31,49.96,92.8,-7.9,140.58,3.7,2.8,1,0.65,0.42,4.283,41.87,45.12
12/27/2021,15:02:26,26.5,3.594,31.75,2.96,2.725,3.138,230.7,0.62,49.97,92.8,-7.9,140.58,3.7,2.8,1,0.65,0.413,4.211,41.17,44.36
12/27/2021,15:02:26,26.5,3.594,31.75,2.96,2.725,3.135,230.7,0.62,49.97,92.8,-10.01,140.58,3.7,2.8,1,0.65,0.41,4.181,40.87,44.04
12/27/2021,15:02:27,26.5,3.594,31.75,2.96,2.727,3.142,230.7,0.62,49.97,92.8,-10.01,143.55,3.7,2.8,0.99,0.65,0.415,4.232,41.37,44.58
12/27/2021,15:02:27,26.5,3.594,31.75,2.96,2.725,3.138,230.7,0.62,49.97,92.8,-10.01,143.55,3.7,3.7,0.99,0.65,0.413,4.211,41.17,44.36
12/27/2021,15:02:28,26.5,3.594,31.75,2.95,2.725,3.14,230.7,0.62,49.97,92.8,-10.01,143.55,3.7,3.7,0.99,0.65,0.415,4.232,41.37,44.58
12/27/2021,15:02:28,26.5,3.641,31.75,2.96,2.725,3.14,230.7,0.62,49.97,92.97,-10.01,143.55,3.7,3.7,0.99,0.65,0.415,4.232,41.91,45.08
12/27/2021,15:02:28,26.5,3.641,31.75,2.95,2.725,3.142,228.7,0.62,49.97,92.97,-10.01,143.55,3.7,3.7,0.99,0.65,0.417,4.252,42.11,45.29
12/27/2021,15:02:29,26.5,3.641,32,2.97,2.725,3.14,228.7,0.62,49.97,92.97,-9.45,143.55,3.7,3.7,0.99,0.65,0.415,4.232,41.91,45.08
12/27/2021,15:02:29,26.5,3.641,32,2.95,2.725,3.135,228.7,0.62,49.97,92.97,-9.45,143.55,3.7,3.7,1,0.65,0.41,4.181,41.41,44.54
12/27/2021,15:02:29,26.5,3.641,32,2.95,2.725,3.138,228.7,0.62,49.97,92.97,-9.45,140.76,3.7,3,1,0.65,0.413,4.211,41.7,44.85
12/27/2021,15:02:30,26.5,3.641,32,2.94,2.725,3.138,228.7,0.62,49.97,92.97,-9.45,140.76,3,3,1,0.65,0.413,4.211,41.7,44.85
12/27/2021,15:02:30,26.5,3.672,32,2.94,2.727,3.133,228.7,0.62,49.97,92.97,-9.45,140.76,3,3,1,0.65,0.406,4.14,41.35,44.48
12/27/2021,15:02:30,26.5,3.672,32,2.94,2.725,3.138,230.6,0.62,49.97,93.55,-9.45,140.76,3,3,1,0.65,0.413,4.211,42.06,44.96
12/27/2021,15:02:31,26.5,3.672,32,2.96,2.727,3.135,230.6,0.63,49.97,93.55,-9.45,140.76,3,3,1,0.65,0.408,4.16,41.55,44.41
12/27/2021,15:02:31,26.5,3.672,32,2.96,2.722,3.135,230.6,0.63,49.97,93.55,-8.39,140.76,3,3,1,0.65,0.413,4.211,42.06,44.96
12/27/2021,15:02:31,26.5,3.672,32.25,2.94,2.725,3.135,230.6,0.63,49.97,93.55,-8.39,140.76,3,3,0.99,0.65,0.41,4.181,41.76,44.64
12/27/2021,15:02:32,26.5,3.672,32.25,2.94,2.725,3.138,230.6,0.63,49.97,93.55,-8.39,144.46,3,3.8,0.99,0.65,0.413,4.211,42.06,44.96
12/27/2021,15:02:32,26.5,3.672,32.25,2.95,2.727,3.133,230.6,0.63,49.97,93.55,-8.39,144.46,3.8,3.8,0.99,0.65,0.406,4.14,41.35,44.2
12/27/2021,15:02:32,26.5,3.734,32.25,2.95,2.725,3.138,230.6,0.63,49.97,94.74,-8.39,144.46,3.8,3.8,0.99,0.65,0.413,4.211,42.77,45.14
12/27/2021,15:02:33,26.5,3.734,32.25,2.95,2.725,3.133,230.1,2.3,49.97,94.74,-8.39,144.46,3.8,3.8,0.99,0.65,0.408,4.16,42.25,44.6
12/27/2021,15:02:33,26.5,3.734,32.25,2.95,2.725,3.135,230.1,0.64,49.97,94.74,-8.39,144.46,3.8,3.8,0.99,0.65,0.41,4.181,42.46,44.82
12/27/2021,15:02:33,26.5,3.734,32.25,2.96,2.725,3.135,230.1,0.64,49.97,94.74,-10.87,144.46,3.8,3.8,0.99,0.65,0.41,4.181,42.46,44.82
12/27/2021,15:02:34,26.5,3.734,32.25,2.94,2.725,3.128,230.1,0.64,49.97,94.74,-10.87,144.86,3.8,3.8,0.99,0.65,0.403,4.109,41.73,44.05
12/27/2021,15:02:34,26.5,3.734,32.5,2.96,2.725,3.14,230.1,0.64,49.97,94.74,-10.87,144.86,3.8,4.5,0.99,0.65,0.415,4.232,42.98,45.37
12/27/2021,15:02:34,26.5,3.734,32.5,2.95,2.725,3.135,230.1,0.64,49.97,94.74,-10.87,144.86,4.2,4.5,0.99,0.65,0.41,4.181,42.46,44.82
12/27/2021,15:02:35,26.5,3.766,32.5,2.94,2.725,3.133,230.1,0.64,49.97,93.74,-10.87,144.86,4.2,4.5,0.99,0.65,0.408,4.16,42.61,45.46
12/27/2021,15:02:35,26.5,3.766,32.5,2.94,2.725,3.135,230.6,0.66,49.97,93.74,-10.87,144.86,4.2,4.5,0.99,0.65,0.41,4.181,42.83,45.69
12/27/2021,15:02:35,26.5,3.766,32.5,2.93,2.725,3.125,230.6,0.66,49.98,93.74,-10.69,144.86,4.2,4.5,0.99,0.65,0.4,4.079,41.78,44.57
12/27/2021,15:02:36,26.5,3.766,32.5,2.95,2.725,3.138,230.6,0.66,49.98,93.74,-10.69,144.86,4.2,4.5,0.99,0.63,0.413,4.211,43.14,46.02
12/27/2021,15:02:36,26.5,3.766,32.5,2.94,2.725,3.133,230.6,0.66,49.98,93.74,-10.69,150.17,4.2,4.5,0.99,0.63,0.408,4.16,42.61,45.46
12/27/2021,15:02:36,26.5,3.766,32.5,2.95,2.725,3.138,230.6,0.66,49.98,93.74,-10.69,150.17,4.5,4.5,0.99,0.63,0.413,4.211,43.14,46.02
12/27/2021,15:02:37,26.5,3.813,32.75,2.95,2.725,3.135,230.6,0.66,49.98,93.74,-10.69,150.17,4.5,4.5,0.99,0.63,0.41,4.181,43.36,46.26
12/27/2021,15:02:37,26.5,3.813,32.75,2.95,2.725,3.128,230.2,0.66,49.98,95.08,-10.69,150.17,4.5,4.5,0.99,0.63,0.403,4.109,42.62,44.83
12/27/2021,15:02:37,26.5,3.813,32.75,2.95,2.727,3.13,230.2,0.64,49.98,95.08,-10.69,150.17,4.5,4.5,0.99,0.63,0.403,4.109,42.62,44.83
12/27/2021,15:02:38,26.5,3.813,32.75,2.94,2.725,3.13,230.2,0.64,49.98,95.08,-10.14,150.17,4.5,4.5,0.99,0.63,0.405,4.13,42.83,45.05
12/27/2021,15:02:38,26.5,3.813,32.75,2.94,2.725,3.125,230.2,0.64,49.98,95.08,-10.14,150.17,4.5,4.5,0.99,0.63,0.4,4.079,42.3,44.49
12/27/2021,15:02:39,26.5,3.813,32.75,2.93,2.725,3.128,230.2,0.64,49.98,95.08,-10.14,149.37,4.5,4.4,0.99,0.63,0.403,4.109,42.62,44.83
12/27/2021,15:02:39,26.5,3.813,32.75,2.95,2.725,3.13,230.2,0.64,49.98,95.08,-10.14,149.37,4.4,4.4,0.99,0.63,0.405,4.13,42.83,45.05
12/27/2021,15:02:39,26.5,3.844,32.75,2.94,2.725,3.128,230.2,0.64,49.98,96.07,-10.14,149.37,4.4,4.4,0.99,0.63,0.403,4.109,42.96,44.72
12/27/2021,15:02:40,26.5,3.844,33,2.96,2.725,3.135,230,2.3,49.98,96.07,-10.14,149.37,4.4,4.4,0.99,0.63,0.41,4.181,43.72,45.51
12/27/2021,15:02:40,26.5,3.844,33,2.94,2.725,3.13,230,0.65,49.96,96.07,-10.14,149.37,4.4,4.4,0.99,0.63,0.405,4.13,43.18,44.95
12/27/2021,15:02:40,26.5,3.844,33,2.93,2.725,3.128,230,0.65,49.96,96.07,-11.23,149.37,4.4,4.4,0.99,0.64,0.403,4.109,42.96,44.72
12/27/2021,15:02:41,26.5,3.844,33,2.93,2.725,3.13,230,0.65,49.96,96.07,-11.23,150.11,4.4,4.4,0.99,0.64,0.405,4.13,43.18,44.95
12/27/2021,15:02:41,26.5,3.844,33,2.95,2.725,3.128,230,0.65,49.96,96.07,-11.23,150.11,4.4,4.6,0.99,0.64,0.403,4.109,42.96,44.72
12/27/2021,15:02:41,26.5,3.844,33,2.94,2.725,3.133,230,0.65,49.96,96.07,-11.23,150.11,4.8,4.6,0.99,0.64,0.408,4.16,43.5,45.28
12/27/2021,15:02:42,26.5,3.875,33,2.94,2.725,3.125,230,0.65,49.96,96.19,-11.23,150.11,4.8,4.6,0.99,0.64,0.4,4.079,42.99,44.69
12/27/2021,15:02:42,26.5,3.875,33,2.93,2.725,3.135,230,0.65,49.96,96.19,-11.23,150.11,4.8,4.6,0.99,0.64,0.41,4.181,44.07,45.82
12/27/2021,15:02:42,26.5,3.875,33.25,2.93,2.725,3.133,230,0.65,49.98,96.19,-11.19,150.11,4.8,4.6,0.99,0.64,0.408,4.16,43.85,45.59
12/27/2021,15:02:43,26.5,3.875,33.25,2.95,2.722,3.125,230,0.65,49.98,96.19,-11.19,150.11,4.8,4.6,0.99,0.64,0.403,4.109,43.31,45.03
12/27/2021,15:02:43,26.5,3.875,33.25,2.93,2.725,3.122,230,0.65,49.98,96.19,-11.19,149.64,4.8,4.6,0.99,0.64,0.397,4.048,42.67,44.36
12/27/2021,15:02:43,26.5,3.875,33.25,2.92,2.725,3.125,230,0.65,49.98,96.19,-11.19,149.64,4.6,4.6,0.99,0.64,0.4,4.079,42.99,44.69
12/27/2021,15:02:44,26.5,3.922,33.25,2.93,2.725,3.125,230,0.65,49.98,96.19,-11.19,149.64,4.6,4.6,0.99,0.64,0.4,4.079,43.51,45.23
12/27/2021,15:02:44,26.5,3.922,33.25,2.93,2.725,3.133,229.9,0.65,49.98,96.61,-11.19,149.64,4.6,4.6,0.99,0.64,0.408,4.16,44.38,45.94
12/27/2021,15:02:44,26.5,3.922,33.25,2.94,2.725,3.128,229.9,0.66,49.97,96.61,-11.19,149.64,4.6,4.6,0.99,0.64,0.403,4.109,43.83,45.37
12/27/2021,15:02:45,26.5,3.922,33.25,2.91,2.725,3.125,229.9,0.66,49.97,96.61,-12.07,149.64,4.6,4.6,0.99,0.64,0.4,4.079,43.51,45.04
12/27/2021,15:02:45,26.5,3.922,33.5,2.92,2.725,3.12,229.9,0.66,49.97,96.61,-12.07,154.13,4.6,4.6,0.99,0.64,0.395,4.028,42.97,44.48
12/27/2021,15:02:45,26.5,3.922,33.5,2.93,2.725,3.13,229.9,0.66,49.97,96.61,-12.07,154.13,4.6,4.3,0.99,0.64,0.405,4.13,44.06,45.61
12/27/2021,15:02:46,26.5,3.922,33.5,2.92,2.725,3.125,229.9,0.66,49.97,96.61,-12.07,154.13,4.3,4.3,0.99,0.64,0.4,4.079,43.51,45.04
12/27/2021,15:02:46,26.4,3.984,33.5,2.94,2.725,3.122,229.9,0.66,49.97,97.38,-12.07,154.13,4.3,4.3,0.99,0.64,0.397,4.048,43.87,45.05
12/27/2021,15:02:47,26.4,3.984,33.5,2.93,2.725,3.125,229.6,0.66,49.97,97.38,-12.07,154.13,4.3,4.3,0.99,0.64,0.4,4.079,44.2,45.39
12/27/2021,15:02:47,26.4,3.984,33.5,2.93,2.725,3.122,229.6,0.66,49.96,97.38,-10.66,154.13,4.3,4.3,0.99,0.64,0.397,4.048,43.87,45.05
12/27/2021,15:02:47,26.4,3.984,33.5,2.93,2.722,3.128,229.6,0.66,49.96,97.38,-10.66,154.13,4.3,4.3,0.99,0.64,0.406,4.14,44.86,46.07
12/27/2021,15:02:48,26.4,3.984,33.5,2.94,2.725,3.122,229.6,0.66,49.96,97.38,-10.66,151.92,4.3,4.3,0.99,0.64,0.397,4.048,43.87,45.05
12/27/2021,15:02:48,26.4,3.984,33.75,2.93,2.722,3.128,229.6,0.66,49.96,97.38,-10.66,151.92,4.3,4.3,0.99,0.64,0.406,4.14,44.86,46.07
12/27/2021,15:02:48,26.4,4,33.75,2.93,2.725,3.12,229.6,0.66,49.96,97.38,-10.66,151.92,4.3,4.3,0.99,0.64,0.395,4.028,43.82,45
12/27/2021,15:02:49,26.4,4,33.75,2.94,2.725,3.122,230.3,0.66,49.96,97.69,-10.66,151.92,4.3,4.3,0.99,0.64,0.397,4.048,44.04,45.08
12/27/2021,15:02:49,26.4,4,33.75,2.93,2.725,3.122,230.3,0.67,49.97,97.69,-10.66,151.92,4.3,4.3,0.99,0.64,0.397,4.048,44.04,45.08
12/27/2021,15:02:49,26.4,4,33.75,2.94,2.725,3.125,230.3,0.67,49.97,97.69,-10.77,151.92,4.3,4.3,0.99,0.64,0.4,4.079,44.38,45.43
12/27/2021,15:02:50,26.5,4,33.75,2.94,2.725,3.122,230.3,0.67,49.97,97.69,-10.77,152.65,4.3,4.3,0.99,0.64,0.397,4.048,44.04,45.08
12/27/2021,15:02:50,26.5,4,33.75,2.92,2.725,3.117,230.3,0.67,49.97,97.69,-10.77,152.65,4.3,4.3,0.99,0.64,0.392,3.997,43.49,44.52
12/27/2021,15:02:50,26.5,4,33.75,2.92,2.725,3.117,230.3,0.67,49.97,97.69,-10.77,152.65,4.3,4.3,0.99,0.64,0.392,3.997,43.49,44.52
12/27/2021,15:02:51,26.5,4.031,34,2.92,2.725,3.122,230.3,0.67,49.97,99.39,-10.77,152.65,4.3,4.3,0.99,0.64,0.397,4.048,44.38,44.65
12/27/2021,15:02:51,26.5,4.031,34,2.92,2.722,3.115,230.2,0.67,49.97,99.39,-10.77,152.65,4.3,4.3,0.99,0.64,0.393,4.007,43.93,44.2
12/27/2021,15:02:51,26.5,4.031,34,2.91,2.722,3.12,230.2,0.67,49.98,99.39,-10.19,152.65,4.3,4.3,0.99,0.64,0.398,4.058,44.49,44.76
12/27/2021,15:02:52,26.5,4.031,34,2.93,2.725,3.122,230.2,0.67,49.98,99.39,-10.19,152.65,4.3,4.3,1,0.63,0.397,4.048,44.38,44.65
12/27/2021,15:02:52,26.5,4.031,34,2.93,2.725,3.115,230.2,0.67,49.98,99.39,-10.19,154.83,4.3,4.3,1,0.63,0.39,3.977,43.61,43.88
12/27/2021,15:02:52,26.5,4.031,34,2.93,2.725,3.12,230.2,0.67,49.98,99.39,-10.19,154.83,3.9,3.9,1,0.63,0.395,4.028,44.16,44.43
12/27/2021,15:02:53,26.5,4.031,34,2.91,2.722,3.117,230.2,0.67,49.98,99.39,-10.19,154.83,3.9,3.9,1,0.63,0.395,4.028,44.16,44.43
12/27/2021,15:02:53,26.5,4.094,34,2.92,2.725,3.12,230.2,0.67,49.98,97.48,-10.19,154.83,3.9,3.9,1,0.63,0.395,4.028,44.85,46.01
12/27/2021,15:02:54,26.5,4.094,34.25,2.93,2.722,3.122,229.9,0.68,49.98,97.48,-10.19,154.83,3.9,3.9,1,0.63,0.4,4.079,45.42,46.59
12/27/2021,15:02:54,26.5,4.094,34.25,2.91,2.722,3.11,229.9,0.68,49.98,97.48,-10.8,154.83,3.9,3.9,1,0.63,0.388,3.956,44.05,45.19
12/27/2021,15:02:54,26.5,4.094,34.25,2.92,2.722,3.115,229.9,0.68,49.98,97.48,-10.8,154.83,3.9,3.9,1,0.63,0.393,4.007,44.62,45.77
12/27/2021,15:02:55,26.5,4.094,34.25,2.92,2.722,3.117,229.9,0.68,49.98,97.48,-10.8,155.64,3.9,3,1,0.63,0.395,4.028,44.85,46.01
12/27/2021,15:02:55,26.5,4.094,34.25,2.93,2.725,3.12,229.9,0.68,49.98,97.48,-10.8,155.64,3,3,1,0.63,0.395,4.028,44.85,46.01
12/27/2021,15:02:55,26.5,4.125,34.25,2.92,2.725,3.117,229.9,0.68,49.98,98.97,-10.8,155.64,3,3,1,0.63,0.392,3.997,44.85,45.32
12/27/2021,15:02:56,26.5,4.125,34.25,2.91,2.725,3.117,229.9,0.68,49.98,98.97,-10.8,155.64,3,3,1,0.63,0.392,3.997,44.85,45.32
12/27/2021,15:02:56,26.5,4.125,34.25,2.93,2.725,3.12,229.9,0.68,49.98,98.97,-10.29,155.64,3,3,1,0.63,0.395,4.028,45.19,45.66
12/27/2021,15:02:56,26.5,4.125,34.5,2.92,2.725,3.122,229.9,0.68,49.98,98.97,-10.29,155.64,3,3,1,0.63,0.397,4.048,45.42,45.89
12/27/2021,15:02:57,26.5,4.125,34.5,2.92,2.722,3.117,229.9,0.68,49.98,98.97,-10.29,157.93,3,3.6,1,0.63,0.395,4.028,45.19,45.66
12/27/2021,15:02:57,26.5,4.125,34.5,2.91,2.725,3.122,229.9,0.68,49.98,98.97,-10.29,157.93,3.6,3.6,1,0.63,0.397,4.048,45.42,45.89
12/27/2021,15:02:58,26.5,4.156,34.5,2.92,2.725,3.117,229.9,0.68,49.98,98.97,-10.29,157.93,3.6,3.6,1,0.63,0.392,3.997,45.18,45.65
12/27/2021,15:02:58,26.5,4.156,34.5,2.93,2.725,3.122,229.9,0.68,49.98,99.1,-10.29,157.93,3.6,3.6,1,0.63,0.397,4.048,45.76,46.18
12/27/2021,15:02:58,26.5,4.156,34.5,2.93,2.725,3.122,229.9,0.7,49.98,99.1,-10.29,157.93,3.6,3.6,1,0.63,0.397,4.048,45.76,46.18
12/27/2021,15:02:59,26.5,4.156,34.5,2.92,2.722,3.117,229.9,0.7,49.98,99.1,-10.34,157.93,3.6,3.6,1,0.63,0.395,4.028,45.53,45.94
12/27/2021,15:02:59,26.5,4.156,34.5,2.92,2.725,3.117,229.9,0.7,49.98,99.1,-10.34,157.93,3.6,3.6,1,0.63,0.392,3.997,45.18,45.59
12/27/2021,15:02:59,26.5,4.156,34.75,2.92,2.722,3.12,229.9,0.7,49.98,99.1,-10.34,158.83,3.6,4.1,1,0.63,0.398,4.058,45.87,46.29
12/27/2021,15:03:00,26.5,4.156,34.75,2.9,2.722,3.112,229.9,0.7,49.98,99.1,-10.34,158.83,4.1,4.1,1,0.63,0.39,3.977,44.96,45.37
12/27/2021,15:03:00,26.5,4.156,34.75,2.92,2.725,3.115,229.9,0.7,49.98,100,-10.34,158.83,4.1,4.1,1,0.63,0.39,3.977,44.96,44.96
12/27/2021,15:03:00,26.5,4.156,34.75,2.92,2.722,3.117,229.7,2.3,49.98,100,-10.34,158.83,4.1,4.1,1,0.63,0.395,4.028,45.53,45.53
12/27/2021,15:03:01,26.5,4.156,34.75,2.9,2.722,3.108,229.7,0.69,49.98,100,-10.34,158.83,4.1,4.1,1,0.63,0.386,3.936,44.49,44.49
12/27/2021,15:03:01,26.5,4.156,34.75,2.91,2.725,3.112,229.7,0.69,49.98,100,-10.87,158.83,4.1,4.1,1,0.64,0.387,3.946,44.61,44.61
12/27/2021,15:03:01,26.5,4.156,34.75,2.91,2.725,3.115,229.7,0.69,49.98,100,-10.87,159.71,4.1,4.1,0.99,0.64,0.39,3.977,44.96,44.96
12/27/2021,15:03:02,26.5,4.156,34.75,2.9,2.725,3.11,229.7,0.69,49.98,100,-10.87,159.71,4.1,3.9,0.99,0.64,0.385,3.926,44.38,44.38
12/27/2021,15:03:02,26.5,4.156,35,2.9,2.725,3.11,229.7,0.69,49.98,100,-10.87,159.71,3.9,3.9,0.99,0.64,0.385,3.926,44.38,44.38
12/27/2021,15:03:02,26.4,4.219,35,2.91,2.725,3.112,229.7,0.69,49.98,100.86,-10.87,159.71,3.9,3.9,0.99,0.64,0.387,3.946,45.28,44.89
12/27/2021,15:03:03,26.4,4.219,35,2.9,2.722,3.105,229.8,0.7,49.98,100.86,-10.87,159.71,3.9,3.9,0.99,0.64,0.383,3.905,44.81,44.43
12/27/2021,15:03:03,26.4,4.219,35,2.9,2.722,3.11,229.8,0.7,49.99,100.86,-10.39,159.71,3.9,3.9,0.99,0.64,0.388,3.956,45.4,45.01
12/27/2021,15:03:03,26.4,4.219,35,2.9,2.722,3.11,229.8,0.7,49.99,100.86,-10.39,159.71,3.9,3.9,1,0.63,0.388,3.956,45.4,45.01
12/27/2021,15:03:04,26.4,4.219,35,2.91,2.722,3.112,229.8,0.7,49.99,100.86,-10.39,159.61,3.9,3.7,1,0.63,0.39,3.977,45.64,45.25
12/27/2021,15:03:04,26.3,4.219,35,2.91,2.725,3.112,229.8,0.7,49.99,100.86,-10.39,159.61,3.8,3.7,1,0.63,0.387,3.946,45.28,44.89
12/27/2021,15:03:04,26.4,4.25,35,2.91,2.725,3.11,229.8,0.7,49.99,100.86,-10.39,159.61,3.8,3.7,1,0.63,0.385,3.926,45.38,44.99
12/27/2021,15:03:05,26.4,4.25,35.25,2.91,2.725,3.11,230.1,0.7,49.99,100.69,-10.39,159.61,3.8,3.7,1,0.63,0.385,3.926,45.38,45.07
12/27/2021,15:03:05,26.5,4.25,35.25,2.89,2.725,3.11,230.1,0.69,49.99,100.69,-10.39,159.61,3.8,3.7,1,0.63,0.385,3.926,45.38,45.07
12/27/2021,15:03:05,26.5,4.25,35.25,2.89,2.722,3.105,230.1,0.69,49.99,100.69,-10.64,159.61,3.8,3.7,1,0.63,0.383,3.905,45.14,44.83
12/27/2021,15:03:06,26.5,4.25,35.25,2.9,2.722,3.105,230.1,0.69,49.99,100.69,-10.64,159.61,3.8,3.7,0.99,0.63,0.383,3.905,45.14,44.83
12/27/2021,15:03:06,26.5,4.25,35.25,2.9,2.722,3.112,230.1,0.69,49.99,100.69,-10.64,159.35,3.8,3.8,0.99,0.63,0.39,3.977,45.97,45.65
12/27/2021,15:03:06,26.5,4.25,35.25,2.91,2.722,3.105,230.1,0.69,49.99,100.69,-10.64,159.35,3.8,3.8,0.99,0.63,0.383,3.905,45.14,44.83
12/27/2021,15:03:07,26.5,4.281,35.25,2.91,2.722,3.11,230.1,0.69,49.99,102.13,-10.64,159.35,3.8,3.8,0.99,0.63,0.388,3.956,46.06,45.1
12/27/2021,15:03:07,26.5,4.281,35.25,2.9,2.725,3.112,230.1,2.3,49.99,102.13,-10.64,159.35,3.8,3.8,0.99,0.63,0.387,3.946,45.95,44.99
12/27/2021,15:03:08,26.5,4.281,35.5,2.91,2.722,3.108,230.1,0.7,49.99,102.13,-10.64,159.35,3.8,3.8,0.99,0.63,0.386,3.936,45.83,44.87
12/27/2021,15:03:08,26.5,4.281,35.5,2.89,2.722,3.108,230.1,0.7,49.99,102.13,-10.79,159.35,3.8,3.8,1,0.64,0.386,3.936,45.83,44.87
12/27/2021,15:03:08,26.5,4.281,35.5,2.9,2.722,3.105,230.1,0.7,49.99,102.13,-10.79,160.78,3.8,3.8,1,0.64,0.383,3.905,45.47,44.52
12/27/2021,15:03:09,26.5,4.281,35.5,2.9,2.725,3.108,230.1,0.7,49.99,102.13,-10.79,160.78,3.8,3.8,1,0.64,0.383,3.905,45.47,44.52
12/27/2021,15:03:09,26.5,4.281,35.5,2.9,2.722,3.105,230.1,0.7,49.99,102.13,-10.79,160.78,3.8,3.8,1,0.64,0.383,3.905,45.47,44.52
12/27/2021,15:03:09,26.5,4.344,35.5,2.9,2.722,3.105,230.1,0.7,49.99,101.87,-10.79,160.78,3.8,3.8,1,0.64,0.383,3.905,46.14,45.29
12/27/2021,15:03:10,26.5,4.344,35.5,2.91,2.722,3.108,229.8,0.7,49.99,101.87,-10.79,160.78,3.8,3.8,1,0.64,0.386,3.936,46.51,45.66
12/27/2021,15:03:10,26.4,4.344,35.5,2.9,2.722,3.115,229.8,0.7,49.99,101.87,-11.21,160.78,3.8,3.8,1,0.64,0.393,4.007,47.35,46.48
12/27/2021,15:03:10,26.4,4.344,35.75,2.89,2.722,3.108,229.8,0.7,49.99,101.87,-11.21,160.78,3.8,3.8,0.99,0.64,0.386,3.936,46.51,45.66
12/27/2021,15:03:11,26.4,4.344,35.75,2.89,2.722,3.097,229.8,0.7,49.99,101.87,-11.21,160.57,3.8,3.9,0.99,0.64,0.375,3.824,45.18,44.35
12/27/2021,15:03:11,26.4,4.344,35.75,2.9,2.722,3.105,229.8,0.7,49.99,101.87,-11.21,160.57,4,3.9,0.99,0.64,0.383,3.905,46.14,45.29
12/27/2021,15:03:11,26.4,4.375,35.75,2.9,2.722,3.1,229.8,0.7,49.99,101.87,-11.21,160.57,4,3.9,0.99,0.64,0.378,3.854,45.86,45.02
12/27/2021,15:03:12,26.4,4.375,35.75,2.89,2.722,3.103,229.4,2.29,49.99,102.75,-11.21,160.57,4,3.9,0.99,0.64,0.381,3.885,46.23,44.99
12/27/2021,15:03:12,26.4,4.375,35.75,2.88,2.722,3.1,229.4,0.69,50,102.75,-11.21,160.57,4,3.9,0.99,0.64,0.378,3.854,45.86,44.63
12/27/2021,15:03:12,26.4,4.375,35.75,2.88,2.725,3.095,229.4,0.69,50,102.75,-10.39,160.57,4,3.9,0.99,0.63,0.37,3.773,44.9,43.7
12/27/2021,15:03:13,26.4,4.375,35.75,2.89,2.725,3.1,229.4,0.69,50,102.75,-10.39,162.63,4,3.9,1,0.63,0.375,3.824,45.51,44.29
12/27/2021,15:03:13,26.4,4.375,36,2.9,2.722,3.1,229.4,0.69,50,102.75,-10.39,162.63,4,3.1,1,0.63,0.378,3.854,45.86,44.63
12/27/2021,15:03:13,26.4,4.375,36,2.89,2.725,3.095,229.4,0.69,50,102.75,-10.39,162.63,3.1,3.1,1,0.63,0.37,3.773,44.9,43.7
12/27/2021,15:03:14,26.4,4.406,36,2.89,2.722,3.103,229.4,0.69,50,102.83,-10.39,162.63,3.1,3.1,1,0.63,0.381,3.885,46.56,45.28
12/27/2021,15:03:14,26.4,4.406,36,2.89,2.725,3.1,230.3,0.71,50,102.83,-10.39,162.63,3.1,3.1,1,0.63,0.375,3.824,45.83,44.57
12/27/2021,15:03:14,26.5,4.406,36,2.89,2.725,3.103,230.3,0.71,49.99,102.83,-10.39,162.63,3.1,3.1,1,0.63,0.378,3.854,46.19,44.92
12/27/2021,15:03:15,26.5,4.406,36,2.9,2.722,3.103,230.3,0.71,49.99,102.83,-9.93,162.63,3.1,3.1,1,0.64,0.381,3.885,46.56,45.28
12/27/2021,15:03:15,26.5,4.406,36,2.89,2.722,3.097,230.3,0.71,49.99,102.83,-9.93,163.53,3.1,3.1,1,0.64,0.375,3.824,45.83,44.57
12/27/2021,15:03:15,26.5,4.406,36,2.9,2.725,3.103,230.3,0.71,49.99,102.83,-9.93,163.53,3.1,3.2,1,0.64,0.378,3.854,46.19,44.92
12/27/2021,15:03:16,26.5,4.406,36.25,2.89,2.722,3.108,230.3,0.71,49.99,102.83,-9.93,163.53,3.2,3.2,1,0.64,0.386,3.936,47.17,45.87
12/27/2021,15:03:16,26.5,4.438,36.25,2.88,2.722,3.095,230.3,0.71,49.99,103.59,-9.93,163.53,3.2,3.2,1,0.64,0.373,3.803,45.91,44.32
12/27/2021,15:03:17,26.5,4.438,36.25,2.87,2.725,3.097,229.1,0.72,49.99,103.59,-9.93,163.53,3.2,3.2,1,0.64,0.372,3.793,45.79,44.2
12/27/2021,15:03:17,26.5,4.438,36.25,2.89,2.722,3.095,229.1,0.72,49.99,103.59,-10.56,163.53,3.2,3.2,1,0.64,0.373,3.803,45.91,44.32
12/27/2021,15:03:17,26.5,4.438,36.25,2.88,2.725,3.097,229.1,0.72,49.99,103.59,-10.56,163.53,3.2,3.2,1,0.64,0.372,3.793,45.79,44.2
12/27/2021,15:03:18,26.5,4.438,36.25,2.89,2.722,3.1,229.1,0.72,49.99,103.59,-10.56,161.5,3.2,3.1,1,0.64,0.378,3.854,46.52,44.91
12/27/2021,15:03:18,26.4,4.438,36.25,2.87,2.722,3.103,229.1,0.72,49.99,103.59,-10.56,161.5,3.1,3.1,1,0.64,0.381,3.885,46.9,45.27
12/27/2021,15:03:18,26.4,4.469,36.25,2.89,2.722,3.1,229.1,0.72,49.99,104.66,-10.56,161.5,3.1,3.1,1,0.64,0.378,3.854,46.85,44.76
12/27/2021,15:03:19,26.4,4.469,36.5,2.87,2.722,3.095,229.9,2.3,49.99,104.66,-10.56,161.5,3.1,3.1,1,0.64,0.373,3.803,46.23,44.17
12/27/2021,15:03:19,26.4,4.469,36.5,2.87,2.722,3.09,229.9,0.72,50,104.66,-10.56,161.5,3.1,3.1,1,0.64,0.368,3.752,45.61,43.58
12/27/2021,15:03:19,26.4,4.469,36.5,2.87,2.722,3.097,229.9,0.72,50,104.66,-10.14,161.5,3.1,3.1,1,0.63,0.375,3.824,46.48,44.41
12/27/2021,15:03:20,26.4,4.469,36.5,2.88,2.725,3.095,229.9,0.72,50,104.66,-10.14,164.98,3.1,3.1,1,0.63,0.37,3.773,45.86,43.82
12/27/2021,15:03:20,26.4,4.469,36.5,2.87,2.725,3.095,229.9,0.72,50,104.66,-10.14,164.98,3.1,3.2,1,0.63,0.37,3.773,45.86,43.82
12/27/2021,15:03:20,26.4,4.469,36.5,2.89,2.722,3.103,229.9,0.72,50,104.66,-10.14,164.98,3.2,3.2,1,0.63,0.381,3.885,47.22,45.12
12/27/2021,15:03:21,26.4,4.531,36.5,2.87,2.722,3.095,229.9,0.72,50,105.33,-10.14,164.98,3.2,3.2,1,0.63,0.373,3.803,46.87,44.5
12/27/2021,15:03:21,26.4,4.531,36.5,2.88,2.722,3.09,230,0.72,50,105.33,-10.14,164.98,3.2,3.2,1,0.63,0.368,3.752,46.24,43.9
12/27/2021,15:03:21,26.4,4.531,36.75,2.88,2.722,3.097,230,0.72,50,105.33,-10.29,164.98,3.2,3.2,1,0.63,0.375,3.824,47.13,44.75
12/27/2021,15:03:22,26.4,4.531,36.75,2.88,2.722,3.092,230,0.72,50,105.33,-10.29,164.98,3.2,3.2,1,0.64,0.37,3.773,46.5,44.15
12/27/2021,15:03:22,26.4,4.531,36.75,2.88,2.722,3.092,230,0.72,50,105.33,-10.29,165.53,3.2,3.2,1,0.64,0.37,3.773,46.5,44.15
12/27/2021,15:03:22,26.4,4.531,36.75,2.88,2.725,3.097,230,0.72,50,105.33,-10.29,165.53,3.2,3.2,1,0.64,0.372,3.793,46.75,44.38
12/27/2021,15:03:23,26.4,4.531,36.75,2.88,2.722,3.09,230,0.72,50,105.33,-10.29,165.53,3.2,3.2,1,0.64,0.368,3.752,46.24,43.9
12/27/2021,15:03:23,26.4,4.563,36.75,2.87,2.722,3.092,230,0.72,50,105.14,-10.29,165.53,3.2,3.2,1,0.64,0.37,3.773,46.83,44.54
12/27/2021,15:03:23,26.4,4.563,36.75,2.88,2.725,3.097,230.2,0.7,50,105.14,-10.29,165.53,3.2,3.2,1,0.64,0.372,3.793,47.08,44.78
12/27/2021,15:03:24,26.4,4.563,36.75,2.87,2.722,3.092,230.2,0.7,49.99,105.14,-9.38,165.53,3.2,3.2,1,0.65,0.37,3.773,46.83,44.54
12/27/2021,15:03:24,26.4,4.563,37,2.88,2.722,3.095,230.2,0.7,49.99,105.14,-9.38,165.53,3.2,3.2,1,0.65,0.373,3.803,47.2,44.89
12/27/2021,15:03:24,26.4,4.563,37,2.87,2.725,3.092,230.2,0.7,49.99,105.14,-9.38,161.15,3.2,3,1,0.65,0.367,3.742,46.44,44.17
12/27/2021,15:03:25,26.4,4.563,37,2.87,2.722,3.095,230.2,0.7,49.99,105.14,-9.38,161.15,3,3,1,0.65,0.373,3.803,47.2,44.89
12/27/2021,15:03:25,26.4,4.594,37,2.87,2.722,3.097,230.2,0.7,49.99,105.14,-9.38,161.15,3,3,1,0.65,0.375,3.824,47.78,45.44
12/27/2021,15:03:25,26.4,4.594,37,2.88,2.722,3.092,229.9,2.3,49.99,106.65,-9.38,161.15,3,3,1,0.65,0.37,3.773,47.15,44.21
12/27/2021,15:03:26,26.4,4.594,37,2.88,2.725,3.09,229.9,0.71,49.99,106.65,-9.38,161.15,3,3,1,0.65,0.365,3.722,46.51,43.61
12/27/2021,15:03:26,26.4,4.594,37,2.87,2.722,3.097,229.9,0.71,49.99,106.65,-10.38,161.15,3,3,1,0.65,0.375,3.824,47.78,44.8
12/27/2021,15:03:27,26.4,4.594,37,2.89,2.722,3.092,229.9,0.71,49.99,106.65,-10.38,163.85,3,3,1,0.65,0.37,3.773,47.15,44.21
12/27/2021,15:03:27,26.4,4.594,37.25,2.86,2.725,3.092,229.9,0.71,49.99,106.65,-10.38,163.85,3,3.3,1,0.65,0.367,3.742,46.76,43.84
12/27/2021,15:03:27,26.4,4.594,37.25,2.86,2.722,3.088,229.9,0.71,49.99,106.65,-10.38,163.85,3.4,3.3,1,0.65,0.366,3.732,46.63,43.72
12/27/2021,15:03:28,26.4,4.625,37.25,2.87,2.72,3.088,229.9,0.71,49.99,105.8,-10.38,163.85,3.4,3.3,1,0.65,0.368,3.752,47.2,44.61
12/27/2021,15:03:28,26.4,4.625,37.25,2.87,2.725,3.082,230.7,0.71,49.99,105.8,-10.38,163.85,3.4,3.3,1,0.65,0.357,3.64,45.79,43.28
12/27/2021,15:03:28,26.4,4.625,37.25,2.88,2.722,3.085,230.7,0.71,49.99,105.8,-10.73,163.85,3.4,3.3,1,0.65,0.363,3.701,46.56,44.01
12/27/2021,15:03:29,26.4,4.625,37.25,2.87,2.722,3.09,230.7,0.71,49.99,105.8,-10.73,163.85,3.4,3.3,1,0.65,0.368,3.752,47.2,44.61
12/27/2021,15:03:29,26.4,4.625,37.25,2.87,2.72,3.088,230.7,0.71,49.99,105.8,-10.73,164.26,3.4,3.3,1,0.65,0.368,3.752,47.2,44.61
12/27/2021,15:03:29,26.4,4.625,37.25,2.86,2.722,3.088,230.7,0.71,49.99,105.8,-10.73,164.26,3.4,3.5,1,0.65,0.366,3.732,46.95,44.38
12/27/2021,15:03:30,26.4,4.625,37.5,2.86,2.722,3.088,230.7,0.71,49.99,105.8,-10.73,164.26,3.5,3.5,1,0.65,0.366,3.732,46.95,44.38
12/27/2021,15:03:30,26.4,4.656,37.5,2.87,2.722,3.082,230.4,0.71,49.99,108.12,-10.73,164.26,3.5,3.5,1,0.65,0.36,3.671,46.49,43
12/27/2021,15:03:30,26.4,4.656,37.5,2.87,2.722,3.088,230.4,0.72,49.99,108.12,-10.73,164.26,3.5,3.5,1,0.65,0.366,3.732,47.26,43.71
12/27/2021,15:03:31,26.4,4.656,37.5,2.87,2.725,3.092,230.4,0.72,49.99,108.12,-10.84,164.26,3.5,3.5,1,0.65,0.367,3.742,47.39,43.83
12/27/2021,15:03:31,26.4,4.656,37.5,2.86,2.722,3.082,230.4,0.72,49.99,108.12,-10.84,164.26,3.5,3.5,1,0.65,0.36,3.671,46.49,43
12/27/2021,15:03:31,26.4,4.656,37.5,2.87,2.725,3.082,230.4,0.72,49.99,108.12,-10.84,165.22,3.5,3.6,1,0.65,0.357,3.64,46.1,42.64
12/27/2021,15:03:32,26.4,4.656,37.5,2.86,2.722,3.088,230.4,0.72,49.99,108.12,-10.84,165.22,3.6,3.6,1,0.65,0.366,3.732,47.26,43.71
12/27/2021,15:03:32,26.4,4.688,37.5,2.86,2.722,3.082,230.4,0.72,49.99,106.39,-10.84,165.22,3.6,3.6,1,0.65,0.36,3.671,46.81,44
12/27/2021,15:03:32,26.4,4.688,37.75,2.85,2.722,3.082,230.5,2.31,49.99,106.39,-10.84,165.22,3.6,3.6,1,0.65,0.36,3.671,46.81,44
12/27/2021,15:03:33,26.4,4.688,37.75,2.85,2.722,3.082,230.5,0.71,49.99,106.39,-10.84,165.22,3.6,3.6,1,0.65,0.36,3.671,46.81,44
12/27/2021,15:03:33,26.4,4.688,37.75,2.87,2.722,3.082,230.5,0.71,49.99,106.39,-10.58,165.22,3.6,3.6,1,0.65,0.36,3.671,46.81,44
12/27/2021,15:03:34,26.4,4.688,37.75,2.88,2.722,3.092,230.5,0.71,49.99,106.39,-10.58,164.44,3.6,3.6,1,0.65,0.37,3.773,48.11,45.22
12/27/2021,15:03:34,26.4,4.688,37.75,2.87,2.725,3.085,230.5,0.71,49.99,106.39,-10.58,164.44,3.6,3.6,1,0.65,0.36,3.671,46.81,44
12/27/2021,15:03:34,26.4,4.688,37.75,2.86,2.722,3.085,230.5,0.71,49.99,106.39,-10.58,164.44,3.8,3.6,1,0.65,0.363,3.701,47.19,44.36
12/27/2021,15:03:35,26.4,4.719,37.75,2.87,2.725,3.088,230.5,0.71,49.99,107.82,-10.58,164.44,3.8,3.6,1,0.65,0.363,3.701,47.5,44.05
12/27/2021,15:03:35,26.4,4.719,37.75,2.86,2.722,3.085,230.6,0.72,49.99,107.82,-10.58,164.44,3.8,3.6,1,0.65,0.363,3.701,47.5,44.05
12/27/2021,15:03:35,26.4,4.719,38,2.86,2.722,3.092,230.6,0.72,49.98,107.82,-11.21,164.44,3.8,3.6,1,0.65,0.37,3.773,48.43,44.92
12/27/2021,15:03:36,26.5,4.719,38,2.87,2.722,3.085,230.6,0.72,49.98,107.82,-11.21,164.44,3.8,3.6,1,0.65,0.363,3.701,47.5,44.05
12/27/2021,15:03:36,26.5,4.719,38,2.86,2.72,3.077,230.6,0.72,49.98,107.82,-11.21,166.17,3.8,3.9,1,0.65,0.357,3.64,46.72,43.33
12/27/2021,15:03:36,26.5,4.719,38,2.85,2.722,3.082,230.6,0.72,49.98,107.82,-11.21,166.17,3.9,3.9,1,0.65,0.36,3.671,47.12,43.7
12/27/2021,15:03:37,26.5,4.75,38,2.85,2.722,3.08,230.6,0.72,49.98,107.82,-11.21,166.17,3.9,3.9,1,0.65,0.358,3.65,47.16,43.74
12/27/2021,15:03:37,26.5,4.75,38,2.85,2.722,3.082,229.8,0.72,49.98,108.25,-11.21,166.17,3.9,3.9,1,0.65,0.36,3.671,47.43,43.82
12/27/2021,15:03:37,26.5,4.75,38,2.86,2.725,3.085,229.8,0.72,49.98,108.25,-11.21,166.17,3.9,3.9,1,0.65,0.36,3.671,47.43,43.82
12/27/2021,15:03:38,26.5,4.75,38,2.87,2.722,3.082,229.8,0.72,49.98,108.25,-11.48,166.17,3.9,3.9,1,0.66,0.36,3.671,47.43,43.82
12/27/2021,15:03:38,26.5,4.75,38.25,2.85,2.722,3.077,229.8,0.72,49.98,108.25,-11.48,166.17,3.9,3.9,1,0.66,0.355,3.62,46.77,43.21
12/27/2021,15:03:38,26.5,4.75,38.25,2.85,2.722,3.077,229.8,0.72,49.98,108.25,-11.48,168.91,3.9,4,1,0.66,0.355,3.62,46.77,43.21
12/27/2021,15:03:39,26.5,4.75,38.25,2.85,2.722,3.08,229.8,0.72,49.98,108.25,-11.48,168.91,4,4,1,0.66,0.358,3.65,47.16,43.57
12/27/2021,15:03:39,26.4,4.781,38.25,2.85,2.722,3.08,229.8,0.72,49.98,108.25,-11.48,168.91,4,4,1,0.66,0.358,3.65,47.47,43.85
12/27/2021,15:03:39,26.4,4.781,38.25,2.85,2.722,3.08,230.8,0.74,49.98,108.25,-11.48,168.91,4,4,1,0.66,0.358,3.65,47.47,43.85
12/27/2021,15:03:40,26.4,4.781,38.25,2.84,2.722,3.075,230.8,0.74,49.98,108.25,-11.48,168.91,4,4,1,0.66,0.353,3.599,46.8,43.23
12/27/2021,15:03:40,26.4,4.781,38.25,2.86,2.725,3.077,230.8,0.74,49.98,108.25,-12.27,168.91,4,4,0.99,0.64,0.352,3.589,46.67,43.11
