Date,Time,Temperature,Flow_Rate,Valve_Aperture,Static_Pressure,Suction_Pressure,Discharge_Pressure,Voltage,Current,Measured_Frequency,Active_Power,Reactive_Power,Apperent_Power,Phase_Voltage_Angle,Phase_Current_Angle,Cos_Phi,Power_Factor,Differential_Pressure,Head,Hydraulic_Power,Efficiency
12/27/2021,15:03:40,26.4,4.781,38.25,2.86,2.722,3.082,230.8,0.74,49.98,108.25,-12.27,170.72,4,4,0.99,0.64,0.36,3.671,47.74,44.1
12/27/2021,15:03:41,26.4,4.781,38.5,2.85,2.722,3.072,230.8,0.74,49.98,108.25,-12.27,170.72,4,4.3,0.99,0.64,0.35,3.569,46.41,42.87
12/27/2021,15:03:41,26.4,4.781,38.5,2.85,2.722,3.077,230.8,0.74,49.98,108.25,-12.27,170.72,4.3,4.3,0.99,0.64,0.355,3.62,47.08,43.49
12/27/2021,15:03:41,26.4,4.813,38.5,2.85,2.72,3.077,230.8,0.74,49.98,109.06,-12.27,170.72,4.3,4.3,0.99,0.64,0.357,3.64,47.65,43.69
12/27/2021,15:03:42,26.4,4.813,38.5,2.85,2.722,3.08,230.1,0.75,49.98,109.06,-12.27,170.72,4.3,4.3,0.99,0.64,0.358,3.65,47.78,43.81
12/27/2021,15:03:42,26.4,4.813,38.5,2.86,2.722,3.08,230.1,0.75,49.98,109.06,-12.21,170.72,4.3,4.3,0.99,0.64,0.358,3.65,47.78,43.81
12/27/2021,15:03:42,26.4,4.813,38.5,2.84,2.722,3.08,230.1,0.75,49.98,109.06,-12.21,170.72,4.3,4.3,0.99,0.63,0.358,3.65,47.78,43.81
12/27/2021,15:03:43,26.4,4.813,38.5,2.85,2.722,3.077,230.1,0.75,49.98,109.06,-12.21,172.32,4.3,4.3,0.99,0.63,0.355,3.62,47.39,43.45
12/27/2021,15:03:43,26.4,4.813,38.5,2.86,2.722,3.077,230.1,0.75,49.98,109.06,-12.21,172.32,4.3,4.3,0.99,0.63,0.355,3.62,47.39,43.45
12/27/2021,15:03:44,26.4,4.844,38.75,2.84,2.72,3.068,230.1,0.75,49.98,109.06,-12.21,172.32,4.3,4.3,0.99,0.63,0.348,3.548,46.75,42.87
12/27/2021,15:03:44,26.4,4.844,38.75,2.85,2.722,3.072,230.9,0.75,49.98,108.84,-12.21,172.32,4.3,4.3,0.99,0.63,0.35,3.569,47.02,43.2
12/27/2021,15:03:44,26.4,4.844,38.75,2.85,2.722,3.08,230.9,0.74,49.98,108.84,-12.21,172.32,4.3,4.3,0.99,0.63,0.358,3.65,48.09,44.18
12/27/2021,15:03:45,26.5,4.844,38.75,2.85,2.722,3.075,230.9,0.74,49.98,108.84,-12.55,172.32,4.3,4.3,0.99,0.64,0.353,3.599,47.42,43.57
12/27/2021,15:03:45,26.5,4.844,38.75,2.84,2.722,3.072,230.9,0.74,49.98,108.84,-12.55,172.32,4.3,4.3,0.99,0.64,0.35,3.569,47.02,43.2
12/27/2021,15:03:45,26.5,4.844,38.75,2.84,2.722,3.075,230.9,0.74,49.98,108.84,-12.55,172.33,4.3,4.6,0.99,0.64,0.353,3.599,47.42,43.57
12/27/2021,15:03:46,26.5,4.844,38.75,2.84,2.722,3.072,230.9,0.74,49.98,108.84,-12.55,172.33,4.6,4.6,0.99,0.64,0.35,3.569,47.02,43.2
12/27/2021,15:03:46,26.5,4.906,38.75,2.85,2.722,3.077,230.9,0.74,49.98,109.52,-12.55,172.33,4.6,4.6,0.99,0.64,0.355,3.62,48.31,44.11
12/27/2021,15:03:46,26.5,4.906,39,2.83,2.722,3.077,230.1,0.75,49.98,109.52,-12.55,172.33,4.6,4.6,0.99,0.64,0.355,3.62,48.31,44.11
12/27/2021,15:03:47,26.5,4.906,39,2.83,2.722,3.068,230.1,0.75,49.97,109.52,-12.61,172.33,4.6,4.6,0.99,0.64,0.346,3.528,47.08,42.99
12/27/2021,15:03:47,26.5,4.906,39,2.84,2.722,3.07,230.1,0.75,49.97,109.52,-12.61,172.33,4.6,4.6,0.99,0.64,0.348,3.548,47.35,43.23
12/27/2021,15:03:47,26.5,4.906,39,2.83,2.722,3.075,230.1,0.75,49.97,109.52,-12.61,173.06,4.6,4.6,0.99,0.64,0.353,3.599,48.03,43.86
12/27/2021,15:03:48,26.4,4.906,39,2.84,2.72,3.068,230.1,0.75,49.97,109.52,-12.61,173.06,4.6,4.5,0.99,0.64,0.348,3.548,47.35,43.23
12/27/2021,15:03:48,26.4,4.906,39,2.84,2.722,3.072,230.1,0.75,49.97,109.52,-12.61,173.06,4.5,4.5,0.99,0.64,0.35,3.569,47.63,43.49
12/27/2021,15:03:48,26.4,4.906,39,2.83,2.722,3.075,230.1,0.75,49.97,110.02,-12.61,173.06,4.5,4.5,0.99,0.64,0.353,3.599,48.03,43.66
12/27/2021,15:03:49,26.4,4.906,39,2.83,2.722,3.075,229.4,0.76,49.97,110.02,-12.61,173.06,4.5,4.5,0.99,0.64,0.353,3.599,48.03,43.66
12/27/2021,15:03:49,26.4,4.906,39.25,2.85,2.722,3.075,229.4,0.76,49.97,110.02,-12.42,173.06,4.5,4.5,0.99,0.64,0.353,3.599,48.03,43.66
12/27/2021,15:03:49,26.4,4.906,39.25,2.84,2.72,3.072,229.4,0.76,49.97,110.02,-12.42,173.06,4.5,4.5,0.99,0.64,0.352,3.589,47.89,43.53
12/27/2021,15:03:50,26.4,4.906,39.25,2.83,2.722,3.072,229.4,0.76,49.97,110.02,-12.42,175.52,4.5,4.2,0.99,0.64,0.35,3.569,47.63,43.29
12/27/2021,15:03:50,26.4,4.906,39.25,2.83,2.722,3.072,229.4,0.76,49.97,110.02,-12.42,175.52,4,4.2,0.99,0.64,0.35,3.569,47.63,43.29
12/27/2021,15:03:51,26.4,4.969,39.25,2.83,2.722,3.07,229.4,0.76,49.97,111.16,-12.42,175.52,4,4.2,0.99,0.64,0.348,3.548,47.95,43.14
12/27/2021,15:03:51,26.4,4.969,39.25,2.83,2.722,3.065,229.7,0.76,49.97,111.16,-12.42,175.52,4,4.2,0.99,0.64,0.343,3.498,47.28,42.53
12/27/2021,15:03:51,26.4,4.969,39.25,2.83,2.722,3.065,229.7,0.76,49.98,111.16,-11.82,175.52,4,4.2,0.99,0.64,0.343,3.498,47.28,42.53
12/27/2021,15:03:52,26.4,4.969,39.25,2.83,2.722,3.072,229.7,0.76,49.98,111.16,-11.82,175.52,4,4.2,0.99,0.63,0.35,3.569,48.24,43.4
12/27/2021,15:03:52,26.4,4.969,39.5,2.83,2.722,3.062,229.7,0.76,49.98,111.16,-11.82,175.24,4,4.2,0.99,0.63,0.34,3.467,46.86,42.16
12/27/2021,15:03:52,26.4,4.969,39.5,2.84,2.722,3.072,229.7,0.76,49.98,111.16,-11.82,175.24,4,3.8,0.99,0.63,0.35,3.569,48.24,43.4
12/27/2021,15:03:53,26.4,4.969,39.5,2.83,2.722,3.068,229.7,0.76,49.98,111.16,-11.82,175.24,3.8,3.8,0.99,0.63,0.346,3.528,47.68,42.89
12/27/2021,15:03:53,26.4,5,39.5,2.83,2.722,3.07,229.7,0.76,49.98,110.73,-11.82,175.24,3.8,3.8,0.99,0.63,0.348,3.548,48.25,43.57
12/27/2021,15:03:53,26.4,5,39.5,2.83,2.722,3.062,229.8,0.76,49.98,110.73,-11.82,175.24,3.8,3.8,0.99,0.63,0.34,3.467,47.15,42.58
12/27/2021,15:03:54,26.4,5,39.5,2.83,2.72,3.068,229.8,0.76,49.98,110.73,-11.59,175.24,3.8,3.8,0.99,0.64,0.348,3.548,48.25,43.57
12/27/2021,15:03:54,26.4,5,39.5,2.83,2.722,3.068,229.8,0.76,49.98,110.73,-11.59,175.24,3.8,3.8,1,0.64,0.346,3.528,47.98,43.33
12/27/2021,15:03:54,26.4,5,39.5,2.83,2.722,3.07,229.8,0.76,49.98,110.73,-11.59,175.25,3.8,3.8,1,0.64,0.348,3.548,48.25,43.57
12/27/2021,15:03:55,26.4,5,39.75,2.83,2.722,3.07,229.8,0.76,49.98,110.73,-11.59,175.25,3.8,3.8,1,0.64,0.348,3.548,48.25,43.57
12/27/2021,15:03:55,26.4,5.031,39.75,2.83,2.72,3.065,229.8,0.76,49.98,111.93,-11.59,175.25,3.8,3.8,1,0.64,0.345,3.518,48.14,43.01
12/27/2021,15:03:55,26.4,5.031,39.75,2.83,2.722,3.062,229.6,2.3,49.98,111.93,-11.59,175.25,3.8,3.8,1,0.64,0.34,3.467,47.44,42.38
12/27/2021,15:03:56,26.4,5.031,39.75,2.83,2.72,3.068,229.6,0.77,49.97,111.93,-11.59,175.25,3.8,3.8,1,0.64,0.348,3.548,48.55,43.38
12/27/2021,15:03:56,26.4,5.031,39.75,2.83,2.722,3.068,229.6,0.77,49.97,111.93,-11.63,175.25,3.8,3.8,1,0.63,0.346,3.528,48.28,43.13
12/27/2021,15:03:56,26.4,5.031,39.75,2.83,2.722,3.07,229.6,0.77,49.97,111.93,-11.63,176.21,3.8,3.8,1,0.63,0.348,3.548,48.55,43.38
12/27/2021,15:03:57,26.4,5.031,39.75,2.83,2.722,3.068,229.6,0.77,49.97,111.93,-11.63,176.21,3.8,3.9,1,0.63,0.346,3.528,48.28,43.13
12/27/2021,15:03:57,26.4,5.031,39.75,2.82,2.72,3.062,229.6,0.77,49.97,111.93,-11.63,176.21,3.8,3.9,1,0.63,0.342,3.487,47.72,42.63
12/27/2021,15:03:58,26.4,5.031,40,2.83,2.725,3.07,229.6,0.77,49.97,112.35,-11.63,176.21,3.8,3.9,1,0.63,0.345,3.518,48.14,42.85
12/27/2021,15:03:58,26.4,5.031,40,2.83,2.722,3.068,230,0.77,49.97,112.35,-11.63,176.21,3.8,3.9,1,0.63,0.346,3.528,48.28,42.97
12/27/2021,15:03:58,26.4,5.031,40,2.83,2.722,3.065,230,0.77,49.98,112.35,-12.16,176.21,3.8,3.9,1,0.63,0.343,3.498,47.87,42.61
12/27/2021,15:03:59,26.4,5.031,40,2.83,2.725,3.068,230,0.77,49.98,112.35,-12.16,176.21,3.8,3.9,0.99,0.64,0.343,3.498,47.87,42.61
12/27/2021,15:03:59,26.4,5.031,40,2.83,2.722,3.07,230,0.77,49.98,112.35,-12.16,176.11,3.8,4.7,0.99,0.64,0.348,3.548,48.55,43.21
12/27/2021,15:03:59,26.4,5.031,40,2.83,2.722,3.065,230,0.77,49.98,112.35,-12.16,176.11,4.7,4.7,0.99,0.64,0.343,3.498,47.87,42.61
12/27/2021,15:04:00,26.4,5.063,40,2.84,2.722,3.068,230,0.77,49.98,112.35,-12.16,176.11,4.7,4.7,0.99,0.64,0.346,3.528,48.59,43.25
12/27/2021,15:04:00,26.4,5.063,40,2.83,2.722,3.065,230.3,0.77,49.98,111.92,-12.16,176.11,4.7,4.7,0.99,0.64,0.343,3.498,48.17,43.04
12/27/2021,15:04:00,26.4,5.063,40.25,2.83,2.722,3.065,230.3,0.76,49.98,111.92,-12.16,176.11,4.7,4.7,0.99,0.64,0.343,3.498,48.17,43.04
12/27/2021,15:04:01,26.4,5.063,40.25,2.82,2.722,3.065,230.3,0.76,49.98,111.92,-13.04,176.11,4.7,4.7,0.99,0.64,0.343,3.498,48.17,43.04
12/27/2021,15:04:01,26.4,5.063,40.25,2.82,2.72,3.058,230.3,0.76,49.98,111.92,-13.04,174.88,4.7,4.7,0.99,0.64,0.338,3.447,47.47,42.41
12/27/2021,15:04:01,26.4,5.063,40.25,2.82,2.722,3.062,230.3,0.76,49.98,111.92,-13.04,174.88,4.7,4.1,0.99,0.64,0.34,3.467,47.75,42.66
12/27/2021,15:04:02,26.4,5.063,40.25,2.82,2.722,3.06,230.3,0.76,49.98,111.92,-13.04,174.88,4.1,4.1,0.99,0.64,0.338,3.447,47.47,42.41
12/27/2021,15:04:02,26.4,5.094,40.25,2.83,2.722,3.062,230.3,0.76,49.98,112.48,-13.04,174.88,4.1,4.1,0.99,0.64,0.34,3.467,48.04,42.71
12/27/2021,15:04:02,26.4,5.094,40.25,2.82,2.722,3.062,229.7,0.77,49.98,112.48,-13.04,174.88,4.1,4.1,0.99,0.64,0.34,3.467,48.04,42.71
12/27/2021,15:04:03,26.4,5.094,40.25,2.82,2.722,3.062,229.7,0.77,49.97,112.48,-12.03,174.88,4.1,4.1,0.99,0.63,0.34,3.467,48.04,42.71
12/27/2021,15:04:03,26.4,5.094,40.5,2.82,2.722,3.062,229.7,0.77,49.97,112.48,-12.03,174.88,4.1,4.1,1,0.63,0.34,3.467,48.04,42.71
12/27/2021,15:04:04,26.4,5.094,40.5,2.82,2.722,3.062,229.7,0.77,49.97,112.48,-12.03,177.94,4.1,3.6,1,0.63,0.34,3.467,48.04,42.71
12/27/2021,15:04:04,26.4,5.094,40.5,2.82,2.722,3.06,229.7,0.77,49.97,112.48,-12.03,177.94,3.6,3.6,1,0.63,0.338,3.447,47.76,42.46
12/27/2021,15:04:04,26.4,5.125,40.5,2.82,2.722,3.06,229.7,0.77,49.97,111.91,-12.03,177.94,3.6,3.6,1,0.63,0.338,3.447,48.05,42.94
12/27/2021,15:04:05,26.4,5.125,40.5,2.81,2.725,3.06,230.1,2.3,49.97,111.91,-12.03,177.94,3.6,3.6,1,0.63,0.335,3.416,47.62,42.55
12/27/2021,15:04:05,26.4,5.125,40.5,2.82,2.722,3.062,230.1,0.77,49.97,111.91,-12.03,177.94,3.6,3.6,1,0.63,0.34,3.467,48.33,43.19
12/27/2021,15:04:05,26.4,5.125,40.5,2.82,2.722,3.062,230.1,0.77,49.97,111.91,-11.88,177.94,3.6,3.6,1,0.64,0.34,3.467,48.33,43.19
12/27/2021,15:04:06,26.4,5.125,40.5,2.82,2.725,3.058,230.1,0.77,49.97,111.91,-11.88,176.98,3.6,3.6,0.99,0.64,0.333,3.396,47.34,42.3
12/27/2021,15:04:06,26.4,5.125,40.75,2.83,2.722,3.062,230.1,0.77,49.97,111.91,-11.88,176.98,3.6,3.9,0.99,0.64,0.34,3.467,48.33,43.19
12/27/2021,15:04:06,26.4,5.125,40.75,2.8,2.722,3.052,230.1,0.77,49.97,111.91,-11.88,176.98,3.7,3.9,0.99,0.64,0.33,3.365,46.91,41.92
12/27/2021,15:04:07,26.4,5.125,40.75,2.82,2.722,3.06,230.1,0.77,49.97,112.27,-11.88,176.98,3.7,3.9,0.99,0.64,0.338,3.447,48.05,42.8
12/27/2021,15:04:07,26.4,5.125,40.75,2.82,2.722,3.06,229.7,0.76,49.97,112.27,-11.88,176.98,3.7,3.9,0.99,0.64,0.338,3.447,48.05,42.8
12/27/2021,15:04:07,26.4,5.125,40.75,2.83,2.722,3.055,229.7,0.76,49.98,112.27,-11.84,176.98,3.7,3.9,0.99,0.64,0.333,3.396,47.34,42.17
12/27/2021,15:04:08,26.4,5.125,40.75,2.81,2.722,3.055,229.7,0.76,49.98,112.27,-11.84,176.98,3.7,3.9,1,0.64,0.333,3.396,47.34,42.17
12/27/2021,15:04:08,26.4,5.125,40.75,2.82,2.722,3.052,229.7,0.76,49.98,112.27,-11.84,175.81,3.7,4.1,1,0.64,0.33,3.365,46.91,41.78
12/27/2021,15:04:08,26.4,5.125,40.75,2.8,2.72,3.05,229.7,0.76,49.98,112.27,-11.84,175.81,4.1,4.1,1,0.64,0.33,3.365,46.91,41.78
12/27/2021,15:04:09,26.4,5.156,41,2.8,2.722,3.06,229.7,0.76,49.98,112.27,-11.84,175.81,4.1,4.1,1,0.64,0.338,3.447,48.34,43.06
12/27/2021,15:04:09,26.4,5.156,41,2.82,2.722,3.058,230.2,0.76,49.98,111.42,-11.84,175.81,4.1,4.1,1,0.64,0.336,3.426,48.05,43.13
12/27/2021,15:04:10,26.4,5.156,41,2.81,2.72,3.052,230.2,0.76,49.97,111.42,-11.84,175.81,4.1,4.1,1,0.64,0.332,3.385,47.47,42.6
12/27/2021,15:04:10,26.4,5.156,41,2.8,2.722,3.058,230.2,0.76,49.97,111.42,-12.61,175.81,4.1,4.1,1,0.64,0.336,3.426,48.05,43.13
12/27/2021,15:04:10,26.4,5.156,41,2.8,2.722,3.05,230.2,0.76,49.97,111.42,-12.61,177.56,4.1,4.1,0.99,0.64,0.328,3.345,46.91,42.1
12/27/2021,15:04:11,26.4,5.156,41,2.81,2.722,3.058,230.2,0.76,49.97,111.42,-12.61,177.56,4.1,4.3,0.99,0.64,0.336,3.426,48.05,43.13
12/27/2021,15:04:11,26.4,5.156,41,2.8,2.722,3.05,230.2,0.76,49.97,111.42,-12.61,177.56,4.3,4.3,0.99,0.64,0.328,3.345,46.91,42.1
12/27/2021,15:04:11,26.4,5.156,41,2.8,2.72,3.055,230.2,0.76,49.97,112.96,-12.61,177.56,4.3,4.3,0.99,0.64,0.335,3.416,47.91,42.41
12/27/2021,15:04:12,26.4,5.156,41.25,2.82,2.725,3.062,229.8,0.77,49.97,112.96,-12.61,177.56,4.3,4.3,0.99,0.64,0.337,3.436,48.19,42.66
12/27/2021,15:04:12,26.4,5.156,41.25,2.81,2.722,3.052,229.8,0.77,49.97,112.96,-12.63,177.56,4.3,4.3,0.99,0.64,0.33,3.365,47.19,41.78
12/27/2021,15:04:12,26.4,5.156,41.25,2.81,2.72,3.055,229.8,0.77,49.97,112.96,-12.63,177.56,4.3,4.3,0.99,0.64,0.335,3.416,47.91,42.41
12/27/2021,15:04:13,26.4,5.156,41.25,2.8,2.722,3.058,229.8,0.77,49.97,112.96,-12.63,179.53,4.3,4.2,0.99,0.64,0.336,3.426,48.05,42.54
12/27/2021,15:04:13,26.4,5.156,41.25,2.81,2.722,3.05,229.8,0.77,49.97,112.96,-12.63,179.53,4.1,4.2,0.99,0.64,0.328,3.345,46.91,41.53
12/27/2021,15:04:13,26.4,5.188,41.25,2.81,2.72,3.045,229.8,0.77,49.97,114.49,-12.63,179.53,4.1,4.2,0.99,0.64,0.325,3.314,46.77,40.85
12/27/2021,15:04:14,26.4,5.188,41.25,2.81,2.722,3.052,230,2.3,49.97,114.49,-12.63,179.53,4.1,4.2,0.99,0.64,0.33,3.365,47.48,41.47
12/27/2021,15:04:14,26.4,5.188,41.25,2.8,2.722,3.047,230,0.78,49.98,114.49,-12.63,179.53,4.1,4.2,0.99,0.64,0.325,3.314,46.77,40.85
12/27/2021,15:04:15,26.4,5.188,41.5,2.81,2.722,3.055,230,0.78,49.98,114.49,-12.13,179.53,4.1,4.2,0.99,0.64,0.333,3.396,47.92,41.86
12/27/2021,15:04:15,26.4,5.188,41.5,2.81,2.72,3.052,230,0.78,49.98,114.49,-12.13,179.17,4.1,4.2,0.99,0.64,0.332,3.385,47.77,41.72
12/27/2021,15:04:15,26.4,5.188,41.5,2.81,2.722,3.052,230,0.78,49.98,114.49,-12.13,179.17,4.1,4.1,0.99,0.64,0.33,3.365,47.48,41.47
12/27/2021,15:04:16,26.4,5.188,41.5,2.81,2.722,3.052,230,0.78,49.98,114.49,-12.13,179.17,4.1,4.1,0.99,0.64,0.33,3.365,47.48,41.47
12/27/2021,15:04:16,26.4,5.25,41.5,2.82,2.72,3.055,230,0.78,49.98,114.68,-12.13,179.17,4.1,4.1,0.99,0.64,0.335,3.416,48.78,42.54
12/27/2021,15:04:16,26.4,5.25,41.5,2.8,2.722,3.052,230.1,0.78,49.98,114.68,-12.13,179.17,4.1,4.1,0.99,0.64,0.33,3.365,48.05,41.9
12/27/2021,15:04:17,26.4,5.25,41.5,2.8,2.722,3.055,230.1,0.78,49.97,114.68,-12.27,179.17,4.1,4.1,0.99,0.64,0.333,3.396,48.49,42.28
12/27/2021,15:04:17,26.4,5.25,41.5,2.82,2.722,3.062,230.1,0.78,49.97,114.68,-12.27,179.17,4.1,4.1,0.99,0.63,0.34,3.467,49.51,43.17
12/27/2021,15:04:17,26.4,5.25,41.75,2.81,2.722,3.052,230.1,0.78,49.97,114.68,-12.27,180.37,4.1,4.1,0.99,0.63,0.33,3.365,48.05,41.9
12/27/2021,15:04:18,26.4,5.25,41.75,2.8,2.722,3.055,230.1,0.78,49.97,114.68,-12.27,180.37,4.1,4.1,0.99,0.63,0.333,3.396,48.49,42.28
12/27/2021,15:04:18,26.4,5.281,41.75,2.8,2.722,3.055,230.1,0.78,49.97,114.68,-12.27,180.37,4.1,4.1,0.99,0.63,0.333,3.396,48.78,42.54
12/27/2021,15:04:18,26.4,5.281,41.75,2.8,2.722,3.05,230.4,0.78,49.97,116.08,-12.27,180.37,4.1,4.1,0.99,0.63,0.328,3.345,48.05,41.39
12/27/2021,15:04:19,26.4,5.281,41.75,2.8,2.725,3.047,230.4,0.79,49.97,116.08,-12.27,180.37,4.1,4.1,0.99,0.63,0.322,3.283,47.16,40.63
12/27/2021,15:04:19,26.4,5.281,41.75,2.8,2.722,3.05,230.4,0.79,49.97,116.08,-12.62,180.37,4.1,4.1,0.99,0.64,0.328,3.345,48.05,41.39
12/27/2021,15:04:19,26.4,5.281,41.75,2.8,2.722,3.047,230.4,0.79,49.97,116.08,-12.62,182.66,4.1,4.1,0.99,0.64,0.325,3.314,47.6,41.01
12/27/2021,15:04:20,26.4,5.281,41.75,2.8,2.722,3.052,230.4,0.79,49.97,116.08,-12.62,182.66,4.1,4.1,0.99,0.64,0.33,3.365,48.34,41.64
12/27/2021,15:04:20,26.4,5.281,42,2.8,2.722,3.043,230.4,0.79,49.97,116.08,-12.62,182.66,4.1,4.1,0.99,0.64,0.321,3.273,47.01,40.5
12/27/2021,15:04:21,26.4,5.281,42,2.8,2.722,3.055,230.4,0.79,49.97,114.97,-12.62,182.66,4.1,4.1,0.99,0.64,0.333,3.396,48.78,42.43
12/27/2021,15:04:21,26.4,5.281,42,2.8,2.722,3.052,229.7,0.79,49.97,114.97,-12.62,182.66,4.1,4.1,0.99,0.64,0.33,3.365,48.34,42.05
12/27/2021,15:04:21,26.4,5.281,42,2.79,2.72,3.047,229.7,0.79,49.98,114.97,-12.04,182.66,4.1,4.1,0.99,0.64,0.327,3.334,47.89,41.65
12/27/2021,15:04:22,26.4,5.281,42,2.79,2.72,3.047,229.7,0.79,49.98,114.97,-12.04,182.66,4.1,4.1,1,0.64,0.327,3.334,47.89,41.65
12/27/2021,15:04:22,26.4,5.281,42,2.79,2.722,3.05,229.7,0.79,49.98,114.97,-12.04,179.29,4.1,4.2,1,0.64,0.328,3.345,48.05,41.79
12/27/2021,15:04:22,26.4,5.281,42,2.8,2.725,3.045,229.7,0.79,49.98,114.97,-12.04,179.29,4.2,4.2,1,0.64,0.32,3.263,46.87,40.77
12/27/2021,15:04:23,26.4,5.313,42,2.79,2.722,3.05,229.7,0.79,49.98,114.82,-12.04,179.29,4.2,4.2,1,0.64,0.328,3.345,48.34,42.1
12/27/2021,15:04:23,26.4,5.313,42.25,2.8,2.72,3.047,230.6,0.79,49.98,114.82,-12.04,179.29,4.2,4.2,1,0.64,0.327,3.334,48.18,41.96
12/27/2021,15:04:24,26.4,5.313,42.25,2.79,2.72,3.045,230.6,0.79,49.98,114.82,-12.38,179.29,4.2,4.2,1,0.64,0.325,3.314,47.89,41.71
12/27/2021,15:04:24,26.4,5.313,42.25,2.8,2.722,3.047,230.6,0.79,49.98,114.82,-12.38,179.29,4.2,4.2,0.99,0.64,0.325,3.314,47.89,41.71
12/27/2021,15:04:24,26.4,5.313,42.25,2.8,2.72,3.047,230.6,0.79,49.98,114.82,-12.38,179.21,4.2,4.2,0.99,0.64,0.327,3.334,48.18,41.96
12/27/2021,15:04:25,26.4,5.313,42.25,2.81,2.722,3.05,230.6,0.79,49.98,114.82,-12.38,179.21,4.2,4.2,0.99,0.64,0.328,3.345,48.34,42.1
12/27/2021,15:04:25,26.4,5.313,42.25,2.79,2.722,3.05,230.6,0.79,49.98,114.82,-12.38,179.21,4.2,4.2,0.99,0.64,0.328,3.345,48.34,42.1
12/27/2021,15:04:25,26.4,5.313,42.25,2.8,2.72,3.04,229.5,0.79,49.98,116.32,-12.38,179.21,4.2,4.2,0.99,0.64,0.32,3.263,47.15,40.53
12/27/2021,15:04:26,26.4,5.313,42.25,2.8,2.722,3.047,229.5,0.79,49.98,116.32,-12.38,179.21,4.2,4.2,0.99,0.64,0.325,3.314,47.89,41.17
12/27/2021,15:04:26,26.4,5.313,42.5,2.79,2.722,3.043,229.5,0.79,49.98,116.32,-12.99,179.21,4.2,4.2,0.99,0.63,0.321,3.273,47.3,40.66
12/27/2021,15:04:26,26.4,5.313,42.5,2.82,2.72,3.05,229.5,0.79,49.98,116.32,-12.99,181.15,4.2,4.2,0.99,0.63,0.33,3.365,48.63,41.81
12/27/2021,15:04:27,26.4,5.313,42.5,2.8,2.72,3.045,229.5,0.79,49.98,116.32,-12.99,181.15,4.2,4.5,0.99,0.63,0.325,3.314,47.89,41.17
12/27/2021,15:04:27,26.4,5.313,42.5,2.78,2.722,3.038,229.5,0.79,49.98,116.32,-12.99,181.15,4.5,4.5,0.99,0.63,0.316,3.222,46.56,40.03
12/27/2021,15:04:27,26.4,5.313,42.5,2.78,2.72,3.038,229.5,0.79,49.98,115.19,-12.99,181.15,4.5,4.5,0.99,0.63,0.318,3.243,46.87,40.69
12/27/2021,15:04:28,26.4,5.313,42.5,2.79,2.72,3.038,229.6,0.78,49.98,115.19,-12.99,181.15,4.5,4.5,0.99,0.63,0.318,3.243,46.87,40.69
12/27/2021,15:04:28,26.4,5.313,42.5,2.79,2.722,3.038,229.6,0.78,49.98,115.19,-11.51,181.15,4.5,4.5,0.99,0.63,0.316,3.222,46.56,40.42
12/27/2021,15:04:28,26.4,5.313,42.5,2.79,2.72,3.043,229.6,0.78,49.98,115.19,-11.51,181.15,4.5,4.5,1,0.65,0.323,3.294,47.6,41.32
12/27/2021,15:04:29,26.4,5.313,42.75,2.79,2.72,3.045,229.6,0.78,49.98,115.19,-11.51,177.56,4.5,3.6,1,0.65,0.325,3.314,47.89,41.57
12/27/2021,15:04:29,26.4,5.313,42.75,2.79,2.722,3.04,229.6,0.78,49.98,115.19,-11.51,177.56,3.9,3.6,1,0.65,0.318,3.243,46.87,40.69
12/27/2021,15:04:30,26.4,5.313,42.75,2.78,2.72,3.04,229.6,0.78,49.98,115.19,-11.51,177.56,3.9,3.6,1,0.65,0.32,3.263,47.15,40.93
12/27/2021,15:04:30,26.4,5.313,42.75,2.79,2.72,3.047,230.2,0.78,49.98,114.65,-11.51,177.56,3.9,3.6,1,0.65,0.327,3.334,48.18,42.02
12/27/2021,15:04:30,26.4,5.313,42.75,2.79,2.722,3.043,230.2,0.79,49.98,114.65,-11.51,177.56,3.9,3.6,1,0.65,0.321,3.273,47.3,41.26
12/27/2021,15:04:31,26.4,5.313,42.75,2.8,2.722,3.047,230.2,0.79,49.98,114.65,-12.39,177.56,3.9,3.6,1,0.64,0.325,3.314,47.89,41.77
12/27/2021,15:04:31,26.4,5.313,42.75,2.78,2.722,3.043,230.2,0.79,49.98,114.65,-12.39,181.13,3.9,3.6,0.99,0.64,0.321,3.273,47.3,41.26
12/27/2021,15:04:31,26.4,5.313,42.75,2.79,2.72,3.043,230.2,0.79,49.98,114.65,-12.39,181.13,3.9,4.2,0.99,0.64,0.323,3.294,47.6,41.52
12/27/2021,15:04:32,26.4,5.313,43,2.79,2.722,3.043,230.2,0.79,49.98,114.65,-12.39,181.13,4.2,4.2,0.99,0.64,0.321,3.273,47.3,41.26
12/27/2021,15:04:32,26.4,5.344,43,2.78,2.72,3.04,230.2,0.79,49.98,115.95,-12.39,181.13,4.2,4.2,0.99,0.64,0.32,3.263,47.43,40.91
12/27/2021,15:04:32,26.4,5.344,43,2.78,2.72,3.038,230.1,0.79,49.98,115.95,-12.39,181.13,4.2,4.2,0.99,0.64,0.318,3.243,47.14,40.66
12/27/2021,15:04:33,26.4,5.344,43,2.78,2.72,3.043,230.1,0.79,49.99,115.95,-12.5,181.13,4.2,4.2,0.99,0.64,0.323,3.294,47.88,41.29
12/27/2021,15:04:33,26.4,5.344,43,2.78,2.722,3.038,230.1,0.79,49.99,115.95,-12.5,181.13,4.2,4.2,0.99,0.64,0.316,3.222,46.83,40.39
12/27/2021,15:04:33,26.4,5.344,43,2.79,2.722,3.04,230.1,0.79,49.99,115.95,-12.5,181.93,4.2,4.2,0.99,0.64,0.318,3.243,47.14,40.66
12/27/2021,15:04:34,26.4,5.344,43,2.79,2.72,3.043,230.1,0.79,49.99,115.95,-12.5,181.93,4.1,4.1,0.99,0.64,0.323,3.294,47.88,41.29
12/27/2021,15:04:34,26.4,5.344,43,2.78,2.722,3.038,230.1,0.79,49.99,115.95,-12.5,181.93,4.1,4.1,0.99,0.64,0.316,3.222,46.83,40.39
12/27/2021,15:04:34,26.4,5.406,43.25,2.79,2.72,3.043,230.6,0.79,49.99,116.13,-12.5,181.93,4.1,4.1,0.99,0.64,0.323,3.294,48.44,41.71
12/27/2021,15:04:35,26.4,5.406,43.25,2.78,2.72,3.035,230.6,0.78,49.98,116.13,-12.5,181.93,4.1,4.1,0.99,0.64,0.315,3.212,47.23,40.67
12/27/2021,15:04:35,26.4,5.406,43.25,2.79,2.722,3.04,230.6,0.78,49.98,116.13,-12.64,181.93,4.1,4.1,0.99,0.63,0.318,3.243,47.69,41.07
12/27/2021,15:04:35,26.4,5.406,43.25,2.78,2.72,3.038,230.6,0.78,49.98,116.13,-12.64,181.93,4.1,4.1,0.99,0.63,0.318,3.243,47.69,41.07
12/27/2021,15:04:36,26.4,5.406,43.25,2.78,2.722,3.035,230.6,0.78,49.98,116.13,-12.64,182.19,4.1,4.2,0.99,0.63,0.313,3.192,46.94,40.42
12/27/2021,15:04:36,26.4,5.406,43.25,2.79,2.72,3.043,230.6,0.78,49.98,116.13,-12.64,182.19,4.2,4.2,0.99,0.63,0.323,3.294,48.44,41.71
12/27/2021,15:04:36,26.4,5.438,43.25,2.78,2.722,3.045,230.6,0.78,49.98,115.72,-12.64,182.19,4.2,4.2,0.99,0.63,0.323,3.294,48.72,42.1
12/27/2021,15:04:37,26.4,5.438,43.25,2.8,2.72,3.038,229.7,2.3,49.98,115.72,-12.64,182.19,4.2,4.2,0.99,0.63,0.318,3.243,47.97,41.45
12/27/2021,15:04:37,26.4,5.438,43.5,2.78,2.72,3.038,229.7,0.79,49.98,115.72,-12.64,182.19,4.2,4.2,0.99,0.63,0.318,3.243,47.97,41.45
12/27/2021,15:04:38,26.4,5.438,43.5,2.79,2.722,3.038,229.7,0.79,49.98,115.72,-12.44,182.19,4.2,4.2,0.99,0.64,0.316,3.222,47.66,41.19
12/27/2021,15:04:38,26.4,5.438,43.5,2.77,2.722,3.035,229.7,0.79,49.98,115.72,-12.44,182.43,4.2,4.2,0.99,0.64,0.313,3.192,47.21,40.8
12/27/2021,15:04:38,26.4,5.438,43.5,2.79,2.722,3.038,229.7,0.79,49.98,115.72,-12.44,182.43,4.2,3.8,0.99,0.64,0.316,3.222,47.66,41.19
12/27/2021,15:04:39,26.4,5.438,43.5,2.78,2.722,3.038,229.7,0.79,49.98,115.72,-12.44,182.43,3.8,3.8,0.99,0.64,0.316,3.222,47.66,41.19
12/27/2021,15:04:39,26.4,5.438,43.5,2.79,2.72,3.04,229.7,0.79,49.98,116.02,-12.44,182.43,3.8,3.8,0.99,0.64,0.32,3.263,48.26,41.6
12/27/2021,15:04:39,26.4,5.438,43.5,2.78,2.722,3.038,230.1,0.79,49.98,116.02,-12.44,182.43,3.8,3.8,0.99,0.64,0.316,3.222,47.66,41.08
12/27/2021,15:04:40,26.4,5.438,43.5,2.78,2.72,3.035,230.1,0.79,49.99,116.02,-12.13,182.43,3.8,3.8,0.99,0.64,0.315,3.212,47.51,40.95
12/27/2021,15:04:40,26.4,5.438,43.75,2.78,2.72,3.038,230.1,0.79,49.99,116.02,-12.13,182.43,3.8,3.8,1,0.64,0.318,3.243,47.97,41.35
12/27/2021,15:04:40,26.3,5.438,43.75,2.78,2.722,3.038,230.1,0.79,49.99,116.02,-12.13,183.44,3.8,3.8,1,0.64,0.316,3.222,47.66,41.08
12/27/2021,15:04:41,26.4,5.438,43.75,2.78,2.722,3.027,230.1,0.79,49.99,116.02,-12.13,183.44,3.8,3.8,1,0.64,0.305,3.11,46,39.65
12/27/2021,15:04:41,26.4,5.469,43.75,2.77,2.72,3.035,230.1,0.79,49.99,116.02,-12.13,183.44,3.8,3.8,1,0.64,0.315,3.212,47.78,41.18
12/27/2021,15:04:41,26.4,5.469,43.75,2.78,2.72,3.043,229.8,0.79,49.99,117.57,-12.13,183.44,3.8,3.8,1,0.64,0.323,3.294,49,41.68
12/27/2021,15:04:42,26.4,5.469,43.75,2.78,2.722,3.035,229.8,0.8,49.98,117.57,-12.13,183.44,3.8,3.8,1,0.64,0.313,3.192,47.48,40.38
12/27/2021,15:04:42,26.4,5.469,43.75,2.78,2.72,3.04,229.8,0.8,49.98,117.57,-12.08,183.44,3.8,3.8,1,0.64,0.32,3.263,48.54,41.29
12/27/2021,15:04:42,26.4,5.469,43.75,2.78,2.722,3.04,229.8,0.8,49.98,117.57,-12.08,183.98,3.8,3.8,1,0.64,0.318,3.243,48.24,41.03
12/27/2021,15:04:43,26.4,5.469,44,2.78,2.722,3.04,229.8,0.8,49.98,117.57,-12.08,183.98,3.8,3.5,1,0.64,0.318,3.243,48.24,41.03
12/27/2021,15:04:43,26.4,5.469,44,2.77,2.72,3.04,229.8,0.8,49.98,117.57,-12.08,183.98,3.8,3.5,1,0.64,0.32,3.263,48.54,41.29
12/27/2021,15:04:44,26.4,5.5,44,2.77,2.722,3.035,229.8,0.8,49.98,118.85,-12.08,183.98,3.8,3.5,1,0.64,0.313,3.192,47.75,40.18
12/27/2021,15:04:44,26.4,5.5,44,2.78,2.722,3.043,230.8,0.81,49.98,118.85,-12.08,183.98,3.8,3.5,1,0.64,0.321,3.273,48.96,41.19
12/27/2021,15:04:44,26.4,5.5,44,2.78,2.722,3.035,230.8,0.81,49.99,118.85,-11.25,183.98,3.8,3.5,1,0.65,0.313,3.192,47.75,40.18
12/27/2021,15:04:45,26.4,5.5,44,2.79,2.72,3.035,230.8,0.81,49.99,118.85,-11.25,183.98,3.8,3.5,1,0.65,0.315,3.212,48.05,40.43
12/27/2021,15:04:45,26.4,5.5,44,2.77,2.72,3.035,230.8,0.81,49.99,118.85,-11.25,182.22,3.8,3.3,1,0.65,0.315,3.212,48.05,40.43
12/27/2021,15:04:45,26.4,5.5,44,2.78,2.72,3.033,230.8,0.81,49.99,118.85,-11.25,182.22,3.3,3.3,1,0.65,0.313,3.192,47.75,40.18
12/27/2021,15:04:46,26.4,5.531,44.25,2.78,2.72,3.038,230.8,0.81,49.99,116.84,-11.25,182.22,3.3,3.3,1,0.65,0.318,3.243,48.79,41.76
12/27/2021,15:04:46,26.4,5.531,44.25,2.76,2.722,3.033,230.7,0.78,49.99,116.84,-11.25,182.22,3.3,3.3,1,0.65,0.311,3.171,47.71,40.83
12/27/2021,15:04:47,26.4,5.531,44.25,2.77,2.72,3.033,230.7,0.78,49.98,116.84,-11.39,182.22,3.3,3.3,1,0.65,0.313,3.192,48.02,41.1
12/27/2021,15:04:47,26.4,5.531,44.25,2.77,2.722,3.027,230.7,0.78,49.98,116.84,-11.39,182.22,3.3,3.3,1,0.65,0.305,3.11,46.79,40.05
12/27/2021,15:04:47,26.4,5.531,44.25,2.78,2.722,3.025,230.7,0.78,49.98,116.84,-11.39,179.19,3.3,3.4,1,0.65,0.303,3.09,46.49,39.79
12/27/2021,15:04:48,26.4,5.531,44.25,2.78,2.72,3.035,230.7,0.78,49.98,116.84,-11.39,179.19,3.4,3.4,1,0.65,0.315,3.212,48.32,41.36
12/27/2021,15:04:48,26.4,5.531,44.25,2.77,2.722,3.038,230.7,0.78,49.98,116.75,-11.39,179.19,3.4,3.4,1,0.65,0.316,3.222,48.47,41.52
12/27/2021,15:04:48,26.4,5.531,44.25,2.76,2.72,3.027,229.5,2.3,49.98,116.75,-11.39,179.19,3.4,3.4,1,0.65,0.307,3.13,47.09,40.33
12/27/2021,15:04:49,26.4,5.531,44.5,2.77,2.72,3.038,229.5,0.78,49.98,116.75,-11.42,179.19,3.4,3.4,1,0.65,0.318,3.243,48.79,41.79
12/27/2021,15:04:49,26.4,5.531,44.5,2.76,2.72,3.033,229.5,0.78,49.98,116.75,-11.42,179.19,3.4,3.4,1,0.65,0.313,3.192,48.02,41.13
12/27/2021,15:04:49,26.4,5.531,44.5,2.76,2.72,3.025,229.5,0.78,49.98,116.75,-11.42,181.79,3.4,3.4,1,0.65,0.305,3.11,46.79,40.08
12/27/2021,15:04:50,26.4,5.531,44.5,2.76,2.72,3.038,229.5,0.78,49.98,116.75,-11.42,181.79,3.4,3.4,1,0.65,0.318,3.243,48.79,41.79
12/27/2021,15:04:50,26.4,5.531,44.5,2.76,2.72,3.03,229.5,0.78,49.98,117.6,-11.42,181.79,3.4,3.4,1,0.65,0.31,3.161,47.56,40.44
12/27/2021,15:04:51,26.4,5.531,44.5,2.77,2.722,3.027,230.3,2.3,49.98,117.6,-11.42,181.79,3.4,3.4,1,0.65,0.305,3.11,46.79,39.79
12/27/2021,15:04:51,26.4,5.531,44.5,2.76,2.722,3.035,230.3,0.79,49.98,117.6,-11.74,181.79,3.4,3.4,1,0.65,0.313,3.192,48.02,40.83
12/27/2021,15:04:51,26.4,5.531,44.5,2.76,2.722,3.03,230.3,0.79,49.98,117.6,-11.74,181.79,3.4,3.4,1,0.65,0.308,3.141,47.25,40.18
12/27/2021,15:04:52,26.4,5.531,44.75,2.77,2.72,3.035,230.3,0.79,49.98,117.6,-11.74,181.68,3.4,3.4,1,0.65,0.315,3.212,48.32,41.09
12/27/2021,15:04:52,26.4,5.531,44.75,2.76,2.72,3.035,230.3,0.79,49.98,117.6,-11.74,181.68,3.6,3.5,1,0.65,0.315,3.212,48.32,41.09
12/27/2021,15:04:52,26.4,5.563,44.75,2.76,2.72,3.03,230.3,0.79,49.98,117.6,-11.74,181.68,3.6,3.5,1,0.65,0.31,3.161,47.83,40.67
12/27/2021,15:04:53,26.4,5.563,44.75,2.76,2.722,3.035,229.8,0.79,49.98,118.55,-11.74,181.68,3.6,3.5,1,0.65,0.313,3.192,48.3,40.74
12/27/2021,15:04:53,26.4,5.563,44.75,2.76,2.72,3.025,229.8,0.79,49.98,118.55,-11.74,181.68,3.6,3.5,1,0.65,0.305,3.11,47.06,39.7
12/27/2021,15:04:54,26.3,5.563,44.75,2.77,2.722,3.027,229.8,0.79,49.98,118.55,-11.97,181.68,3.6,3.5,1,0.65,0.305,3.11,47.06,39.7
12/27/2021,15:04:54,26.3,5.563,44.75,2.76,2.72,3.027,229.8,0.79,49.98,118.55,-11.97,180.78,3.6,3.5,1,0.65,0.307,3.13,47.36,39.95
12/27/2021,15:04:54,26.4,5.563,44.75,2.76,2.72,3.025,229.8,0.79,49.98,118.55,-11.97,180.78,3.6,3.6,1,0.65,0.305,3.11,47.06,39.7
12/27/2021,15:04:55,26.3,5.563,45,2.76,2.72,3.027,229.8,0.79,49.98,118.55,-11.97,180.78,3.6,3.6,1,0.65,0.307,3.13,47.36,39.95
12/27/2021,15:04:55,26.4,5.594,45,2.76,2.722,3.027,230.3,0.79,49.98,117.99,-11.97,180.78,3.6,3.6,1,0.65,0.305,3.11,47.32,40.11
12/27/2021,15:04:56,26.4,5.594,45,2.78,2.722,3.033,230.3,0.78,49.98,117.99,-11.97,180.78,3.6,3.6,1,0.65,0.311,3.171,48.25,40.89
12/27/2021,15:04:56,26.4,5.594,45,2.78,2.722,3.03,230.3,0.78,49.98,117.99,-11.59,180.78,3.6,3.6,1,0.65,0.308,3.141,47.79,40.5
12/27/2021,15:04:56,26.4,5.594,45,2.76,2.722,3.027,230.3,0.78,49.98,117.99,-11.59,181.81,3.6,3.6,1,0.65,0.305,3.11,47.32,40.11
12/27/2021,15:04:57,26.4,5.594,45,2.76,2.72,3.03,230.3,0.78,49.98,117.99,-11.59,181.81,3.6,3.5,1,0.65,0.31,3.161,48.1,40.77
12/27/2021,15:04:57,26.4,5.594,45,2.76,2.72,3.027,230.3,0.78,49.98,117.99,-11.59,181.81,3.5,3.5,1,0.65,0.307,3.13,47.63,40.37
12/27/2021,15:04:57,26.4,5.625,45,2.77,2.72,3.033,230.3,0.78,49.98,118.46,-11.59,181.81,3.5,3.5,1,0.65,0.313,3.192,48.84,41.23
12/27/2021,15:04:58,26.4,5.625,45.25,2.76,2.72,3.033,230.1,0.79,49.98,118.46,-11.59,181.81,3.5,3.5,1,0.65,0.313,3.192,48.84,41.23
12/27/2021,15:04:58,26.4,5.625,45.25,2.76,2.722,3.02,230.1,0.79,49.98,118.46,-12.11,181.81,3.5,3.5,1,0.66,0.298,3.039,46.5,39.25
12/27/2021,15:04:58,26.4,5.625,45.25,2.76,2.72,3.027,230.1,0.79,49.98,118.46,-12.11,181.81,3.5,3.5,1,0.66,0.307,3.13,47.89,40.43
12/27/2021,15:04:59,26.4,5.625,45.25,2.76,2.72,3.025,230.1,0.79,49.98,118.46,-12.11,181.36,3.5,3.7,1,0.66,0.305,3.11,47.58,40.17
12/27/2021,15:04:59,26.4,5.625,45.25,2.76,2.72,3.025,230.1,0.79,49.98,118.46,-12.11,181.36,4,3.7,1,0.66,0.305,3.11,47.58,40.17
12/27/2021,15:05:00,26.4,5.625,45.25,2.76,2.72,3.027,230.1,0.79,49.98,118.92,-12.11,181.36,4,3.7,1,0.66,0.307,3.13,47.89,40.27
12/27/2021,15:05:00,26.4,5.625,45.25,2.76,2.72,3.025,229.9,2.3,49.98,118.92,-12.11,181.36,4,3.7,1,0.66,0.305,3.11,47.58,40.01
12/27/2021,15:05:00,26.4,5.625,45.25,2.76,2.717,3.027,229.9,0.78,49.97,118.92,-12.89,181.36,4,3.7,1,0.66,0.31,3.161,48.36,40.67
12/27/2021,15:05:01,26.4,5.625,45.5,2.76,2.722,3.027,229.9,0.78,49.97,118.92,-12.89,181.36,4,3.7,0.99,0.66,0.305,3.11,47.58,40.01
12/27/2021,15:05:01,26.4,5.625,45.5,2.76,2.72,3.023,229.9,0.78,49.97,118.92,-12.89,181.17,4,4.6,0.99,0.66,0.303,3.09,47.28,39.76
12/27/2021,15:05:01,26.4,5.625,45.5,2.76,2.722,3.03,229.9,0.78,49.97,118.92,-12.89,181.17,4.6,4.6,0.99,0.66,0.308,3.141,48.06,40.41
12/27/2021,15:05:02,26.4,5.656,45.5,2.76,2.722,3.025,229.9,0.78,49.97,120.29,-12.89,181.17,4.6,4.6,0.99,0.66,0.303,3.09,47.54,39.52
12/27/2021,15:05:02,26.4,5.656,45.5,2.76,2.72,3.03,230.6,2.31,49.97,120.29,-12.89,181.17,4.6,4.6,0.99,0.66,0.31,3.161,48.63,40.43
12/27/2021,15:05:03,26.4,5.656,45.5,2.76,2.72,3.025,230.6,0.82,49.97,120.29,-14.19,181.17,4.6,4.6,0.99,0.66,0.305,3.11,47.85,39.78
12/27/2021,15:05:03,26.4,5.656,45.5,2.76,2.72,3.027,230.6,0.82,49.97,120.29,-14.19,181.17,4.6,4.6,0.99,0.64,0.307,3.13,48.15,40.03
12/27/2021,15:05:03,26.4,5.656,45.5,2.78,2.722,3.03,230.6,0.82,49.97,120.29,-14.19,188.34,4.6,5.5,0.99,0.64,0.308,3.141,48.32,40.17
12/27/2021,15:05:04,26.4,5.656,45.75,2.76,2.72,3.023,230.6,0.82,49.97,120.29,-14.19,188.34,5.5,5.5,0.99,0.64,0.303,3.09,47.54,39.52
12/27/2021,15:05:04,26.4,5.688,45.75,2.76,2.72,3.027,230.6,0.82,49.97,119.45,-14.19,188.34,5.5,5.5,0.99,0.64,0.307,3.13,48.43,40.54
12/27/2021,15:05:04,26.4,5.688,45.75,2.76,2.722,3.023,230,2.3,49.97,119.45,-14.19,188.34,5.5,5.5,0.99,0.64,0.301,3.069,47.48,39.75
12/27/2021,15:05:05,26.4,5.688,45.75,2.75,2.722,3.02,230,0.81,49.98,119.45,-14.19,188.34,5.5,5.5,0.99,0.64,0.298,3.039,47.02,39.36
12/27/2021,15:05:05,26.4,5.688,45.75,2.76,2.722,3.025,230,0.81,49.98,119.45,-14.72,188.34,5.5,5.5,0.99,0.64,0.303,3.09,47.81,40.03
12/27/2021,15:05:06,26.4,5.688,45.75,2.75,2.722,3.023,230,0.81,49.98,119.45,-14.72,186.6,5.5,5.5,0.99,0.64,0.301,3.069,47.48,39.75
12/27/2021,15:05:06,26.4,5.688,45.75,2.75,2.72,3.023,230,0.81,49.98,119.45,-14.72,186.6,5.5,5,0.99,0.64,0.303,3.09,47.81,40.03
12/27/2021,15:05:06,26.4,5.688,45.75,2.76,2.72,3.025,230,0.81,49.98,119.45,-14.72,186.6,5.5,5,0.99,0.64,0.305,3.11,48.12,40.28
12/27/2021,15:05:07,26.4,5.688,46,2.76,2.722,3.025,229.7,0.81,49.98,120.46,-14.72,186.6,5.5,5,0.99,0.64,0.303,3.09,47.81,39.69
12/27/2021,15:05:07,26.4,5.688,46,2.78,2.72,3.03,229.7,0.82,49.97,120.46,-14.72,186.6,5.5,5,0.99,0.64,0.31,3.161,48.9,40.59
12/27/2021,15:05:07,26.4,5.688,46,2.75,2.72,3.013,229.7,0.82,49.97,120.46,-15.03,186.6,5.5,5,0.99,0.64,0.293,2.988,46.23,38.38
12/27/2021,15:05:08,26.4,5.688,46,2.75,2.72,3.02,229.7,0.82,49.97,120.46,-15.03,186.82,5.5,5,0.99,0.64,0.3,3.059,47.33,39.29
12/27/2021,15:05:08,26.4,5.688,46,2.76,2.72,3.027,229.7,0.82,49.97,120.46,-15.03,186.82,5.5,4.8,0.99,0.64,0.307,3.13,48.43,40.2
12/27/2021,15:05:08,26.4,5.688,46,2.75,2.72,3.015,229.7,0.82,49.97,120.46,-15.03,186.82,4.8,4.8,0.99,0.64,0.295,3.008,46.54,38.64
12/27/2021,15:05:09,26.4,5.719,46,2.76,2.72,3.023,229.7,0.82,49.97,119.92,-15.03,186.82,4.8,4.8,0.99,0.64,0.303,3.09,48.07,40.09
12/27/2021,15:05:09,26.4,5.719,46,2.76,2.72,3.025,229.6,0.82,49.97,119.92,-15.03,186.82,4.8,4.8,0.99,0.64,0.305,3.11,48.38,40.34
12/27/2021,15:05:10,26.4,5.719,46.25,2.76,2.72,3.023,229.6,0.82,49.97,119.92,-13.97,186.82,4.8,4.8,0.99,0.64,0.303,3.09,48.07,40.09
12/27/2021,15:05:10,26.4,5.719,46.25,2.77,2.72,3.023,229.6,0.82,49.97,119.92,-13.97,187.03,4.8,4.8,0.99,0.64,0.303,3.09,48.07,40.09
12/27/2021,15:05:10,26.4,5.719,46.25,2.75,2.72,3.015,229.6,0.82,49.97,119.92,-13.97,187.03,4.8,4.8,0.99,0.64,0.295,3.008,46.79,39.02
12/27/2021,15:05:11,26.4,5.719,46.25,2.76,2.72,3.02,229.6,0.82,49.97,119.92,-13.97,187.03,4.8,4.8,0.99,0.64,0.3,3.059,47.58,39.68
12/27/2021,15:05:11,26.4,5.719,46.25,2.75,2.72,3.017,229.6,0.82,49.97,120.26,-13.97,187.03,4.8,4.8,0.99,0.64,0.297,3.028,47.1,39.17
12/27/2021,15:05:11,26.4,5.719,46.25,2.75,2.72,3.023,230.1,0.81,49.97,120.26,-13.97,187.03,4.8,4.8,0.99,0.64,0.303,3.09,48.07,39.97
12/27/2021,15:05:12,26.4,5.719,46.25,2.76,2.722,3.023,230.1,0.81,49.97,120.26,-14.19,187.03,4.8,4.8,0.99,0.64,0.301,3.069,47.74,39.7
12/27/2021,15:05:12,26.4,5.719,46.25,2.75,2.72,3.023,230.1,0.81,49.97,120.26,-14.19,187.03,4.8,4.8,0.99,0.64,0.303,3.09,48.07,39.97
12/27/2021,15:05:13,26.4,5.719,46.5,2.76,2.72,3.02,230.1,0.81,49.97,120.26,-14.19,186.73,4.8,5,0.99,0.64,0.3,3.059,47.58,39.56
12/27/2021,15:05:13,26.4,5.719,46.5,2.75,2.72,3.023,230.1,0.81,49.97,120.26,-14.19,186.73,5,5,0.99,0.64,0.303,3.09,48.07,39.97
12/27/2021,15:05:13,26.4,5.719,46.5,2.74,2.72,3.015,230.1,0.81,49.97,119.22,-14.19,186.73,5,5,0.99,0.64,0.295,3.008,46.79,39.25
12/27/2021,15:05:14,26.4,5.719,46.5,2.76,2.72,3.02,230.3,0.8,49.97,119.22,-14.19,186.73,5,5,0.99,0.64,0.3,3.059,47.58,39.91
12/27/2021,15:05:14,26.4,5.719,46.5,2.77,2.72,3.025,230.3,0.8,49.97,119.22,-14.99,186.73,5,5,0.99,0.65,0.305,3.11,48.38,40.58
12/27/2021,15:05:15,26.4,5.719,46.5,2.76,2.722,3.017,230.3,0.8,49.97,119.22,-14.99,186.73,5,5,0.99,0.65,0.295,3.008,46.79,39.25
12/27/2021,15:05:15,26.4,5.719,46.5,2.75,2.72,3.02,230.3,0.8,49.97,119.22,-14.99,185.85,5,5.4,0.99,0.65,0.3,3.059,47.58,39.91
12/27/2021,15:05:15,26.4,5.719,46.5,2.76,2.722,3.025,230.3,0.8,49.97,119.22,-14.99,185.85,4.9,5.4,0.99,0.65,0.303,3.09,48.07,40.32
12/27/2021,15:05:16,26.4,5.75,46.75,2.75,2.72,3.017,230.3,0.8,49.97,121.09,-14.99,185.85,4.9,5.4,0.99,0.65,0.297,3.028,47.36,39.11
12/27/2021,15:05:16,26.4,5.75,46.75,2.74,2.72,3.027,229.6,0.81,49.97,121.09,-14.99,185.85,4.9,5.4,0.99,0.65,0.307,3.13,48.95,40.42
12/27/2021,15:05:16,26.4,5.75,46.75,2.76,2.72,3.023,229.6,0.81,49.97,121.09,-13.82,185.85,4.9,5.4,0.99,0.65,0.303,3.09,48.33,39.91
12/27/2021,15:05:17,26.4,5.75,46.75,2.74,2.72,3.015,229.6,0.81,49.97,121.09,-13.82,185.85,4.9,5.4,0.99,0.65,0.295,3.008,47.05,38.86
12/27/2021,15:05:17,26.4,5.75,46.75,2.75,2.72,3.015,229.6,0.81,49.97,121.09,-13.82,187.55,4.9,4.9,0.99,0.65,0.295,3.008,47.05,38.86
12/27/2021,15:05:18,26.4,5.75,46.75,2.75,2.72,3.013,229.6,0.81,49.97,121.09,-13.82,187.55,4.9,4.9,0.99,0.65,0.293,2.988,46.73,38.59
12/27/2021,15:05:18,26.4,5.75,46.75,2.75,2.72,3.017,229.6,0.81,49.97,120.26,-13.82,187.55,4.9,4.9,0.99,0.65,0.297,3.028,47.36,39.38
12/27/2021,15:05:18,26.4,5.75,46.75,2.74,2.72,3.013,230.3,0.79,49.97,120.26,-13.82,187.55,4.9,4.9,0.99,0.65,0.293,2.988,46.73,38.86
12/27/2021,15:05:19,26.4,5.75,47,2.74,2.72,3.015,230.3,0.79,49.97,120.26,-13.49,187.55,4.9,4.9,0.99,0.65,0.295,3.008,47.05,39.12
12/27/2021,15:05:19,26.4,5.75,47,2.75,2.72,3.015,230.3,0.79,49.97,120.26,-13.49,187.55,4.9,4.9,0.99,0.65,0.295,3.008,47.05,39.12
12/27/2021,15:05:19,26.4,5.75,47,2.76,2.72,3.013,230.3,0.79,49.97,120.26,-13.49,184.64,4.9,4.7,0.99,0.65,0.293,2.988,46.73,38.86
12/27/2021,15:05:20,26.4,5.75,47,2.74,2.72,3.017,230.3,0.79,49.97,120.26,-13.49,184.64,4.7,4.7,0.99,0.65,0.297,3.028,47.36,39.38
12/27/2021,15:05:20,26.4,5.75,47,2.75,2.72,3.015,230.3,0.79,49.97,120.44,-13.49,184.64,4.7,4.7,0.99,0.65,0.295,3.008,47.05,39.07
12/27/2021,15:05:21,26.4,5.75,47,2.75,2.72,3.017,230.8,0.8,49.97,120.44,-13.49,184.64,4.7,4.7,0.99,0.65,0.297,3.028,47.36,39.32
12/27/2021,15:05:21,26.4,5.75,47,2.75,2.72,3.02,230.8,0.8,49.97,120.44,-13.29,184.64,4.7,4.7,0.99,0.65,0.3,3.059,47.84,39.72
12/27/2021,15:05:21,26.4,5.75,47,2.75,2.72,3.015,230.8,0.8,49.97,120.44,-13.29,184.64,4.7,4.7,0.99,0.65,0.295,3.008,47.05,39.07
12/27/2021,15:05:22,26.4,5.75,47.25,2.74,2.72,3.02,230.8,0.8,49.97,120.44,-13.29,186.4,4.7,4.3,0.99,0.65,0.3,3.059,47.84,39.72
12/27/2021,15:05:22,26.4,5.75,47.25,2.74,2.72,3.015,230.8,0.8,49.97,120.44,-13.29,186.4,4,4.3,0.99,0.65,0.295,3.008,47.05,39.07
12/27/2021,15:05:22,26.4,5.781,47.25,2.74,2.72,3.013,230.8,0.8,49.97,121.78,-13.29,186.4,4,4.3,0.99,0.65,0.293,2.988,46.98,38.58
12/27/2021,15:05:23,26.4,5.781,47.25,2.74,2.72,3.01,230.4,2.3,49.97,121.78,-13.29,186.4,4,4.3,0.99,0.65,0.29,2.957,46.5,38.18
12/27/2021,15:05:23,26.4,5.781,47.25,2.74,2.72,3.017,230.4,0.82,49.97,121.78,-13.29,186.4,4,4.3,0.99,0.65,0.297,3.028,47.61,39.1
12/27/2021,15:05:24,26.4,5.781,47.25,2.74,2.72,3.007,230.4,0.82,49.97,121.78,-13.14,186.4,4,4.3,0.99,0.64,0.287,2.926,46.01,37.78
12/27/2021,15:05:24,26.4,5.781,47.25,2.74,2.717,3.013,230.4,0.82,49.97,121.78,-13.14,188.12,4,4.3,0.99,0.64,0.296,3.018,47.46,38.97
12/27/2021,15:05:24,26.4,5.781,47.25,2.74,2.72,3.013,230.4,0.82,49.97,121.78,-13.14,188.12,4,3.8,0.99,0.64,0.293,2.988,46.98,38.58
12/27/2021,15:05:25,26.4,5.781,47.5,2.74,2.72,3.015,230.4,0.82,49.97,121.78,-13.14,188.12,3.8,3.8,0.99,0.64,0.295,3.008,47.3,38.84
12/27/2021,15:05:25,26.4,5.781,47.5,2.74,2.72,3.013,229.5,0.82,49.97,120.87,-13.14,188.12,3.8,3.8,0.99,0.64,0.293,2.988,46.98,38.87
12/27/2021,15:05:25,26.4,5.781,47.5,2.74,2.717,3.013,229.5,0.81,49.97,120.87,-13.14,188.12,3.8,3.8,0.99,0.64,0.296,3.018,47.46,39.27
12/27/2021,15:05:26,26.4,5.781,47.5,2.74,2.717,3.013,229.5,0.81,49.97,120.87,-12.64,188.12,3.8,3.8,0.99,0.65,0.296,3.018,47.46,39.27
12/27/2021,15:05:26,26.4,5.781,47.5,2.74,2.72,3.017,229.5,0.81,49.97,120.87,-12.64,188.12,3.8,3.8,1,0.65,0.297,3.028,47.61,39.39
12/27/2021,15:05:26,26.4,5.781,47.5,2.73,2.72,3.013,229.5,0.81,49.97,120.87,-12.64,187.33,3.8,3.8,1,0.65,0.293,2.988,46.98,38.87
12/27/2021,15:05:27,26.4,5.781,47.5,2.75,2.72,3.015,229.5,0.81,49.97,120.87,-12.64,187.33,3.8,3.8,1,0.65,0.295,3.008,47.3,39.13
12/27/2021,15:05:27,26.4,5.813,47.5,2.73,2.72,3.01,229.5,0.81,49.97,121.35,-12.64,187.33,3.8,3.8,1,0.65,0.29,2.957,46.75,38.52
12/27/2021,15:05:28,26.4,5.813,47.75,2.74,2.717,3.015,230,0.82,49.97,121.35,-12.64,187.33,3.8,3.8,1,0.65,0.298,3.039,48.05,39.6
12/27/2021,15:05:28,26.4,5.813,47.75,2.73,2.72,3.007,230,0.82,49.96,121.35,-12.4,187.33,3.8,3.8,1,0.65,0.287,2.926,46.26,38.12
12/27/2021,15:05:28,26.4,5.813,47.75,2.73,2.72,3.007,230,0.82,49.96,121.35,-12.4,187.33,3.8,3.8,0.99,0.65,0.287,2.926,46.26,38.12
12/27/2021,15:05:29,26.4,5.813,47.75,2.73,2.72,3.007,230,0.82,49.96,121.35,-12.4,186.73,3.8,4.1,0.99,0.65,0.287,2.926,46.26,38.12
12/27/2021,15:05:29,26.4,5.813,47.75,2.74,2.72,3.013,230,0.82,49.96,121.35,-12.4,186.73,4.1,4.1,0.99,0.65,0.293,2.988,47.24,38.93
12/27/2021,15:05:29,26.4,5.844,47.75,2.73,2.72,3.003,230,0.82,49.96,121.59,-12.4,186.73,4.1,4.1,0.99,0.65,0.283,2.886,45.87,37.73
12/27/2021,15:05:30,26.4,5.844,47.75,2.73,2.72,3.007,230.6,0.81,49.96,121.59,-12.4,186.73,4.1,4.1,0.99,0.65,0.287,2.926,46.51,38.25
12/27/2021,15:05:30,26.4,5.844,47.75,2.74,2.722,3.015,230.6,0.81,49.97,121.59,-14.37,186.73,4.1,4.1,0.99,0.65,0.293,2.988,47.5,39.07
12/27/2021,15:05:31,26.4,5.844,48,2.73,2.72,3.005,230.6,0.81,49.97,121.59,-14.37,186.73,4.1,4.1,0.99,0.64,0.285,2.906,46.19,37.99
12/27/2021,15:05:31,26.4,5.844,48,2.73,2.717,3.013,230.6,0.81,49.97,121.59,-14.37,187.81,4.1,5.2,0.99,0.64,0.296,3.018,47.97,39.45
12/27/2021,15:05:31,26.4,5.844,48,2.74,2.722,3.015,230.6,0.81,49.97,121.59,-14.37,187.81,5.2,5.2,0.99,0.64,0.293,2.988,47.5,39.07
12/27/2021,15:05:32,26.4,5.844,48,2.74,2.72,3.013,230.6,0.81,49.97,121.35,-14.37,187.81,5.2,5.2,0.99,0.64,0.293,2.988,47.5,39.14
12/27/2021,15:05:32,26.4,5.844,48,2.73,2.72,3.013,231.1,2.31,49.97,121.35,-14.37,187.81,5.2,5.2,0.99,0.64,0.293,2.988,47.5,39.14
12/27/2021,15:05:32,26.4,5.844,48,2.73,2.717,3.007,231.1,0.82,49.97,121.35,-15,187.81,5.2,5.2,0.99,0.64,0.29,2.957,47,38.73
12/27/2021,15:05:33,26.4,5.844,48,2.73,2.72,3.007,231.1,0.82,49.97,121.35,-15,187.81,5.2,5.2,0.99,0.65,0.287,2.926,46.51,38.33
12/27/2021,15:05:33,26.4,5.844,48,2.73,2.722,3.015,231.1,0.82,49.97,121.35,-15,188.21,5.2,4.9,0.99,0.65,0.293,2.988,47.5,39.14
12/27/2021,15:05:34,26.4,5.844,48.25,2.73,2.72,3.007,231.1,0.82,49.97,121.35,-15,188.21,4.9,4.9,0.99,0.65,0.287,2.926,46.51,38.33
12/27/2021,15:05:34,26.4,5.875,48.25,2.74,2.72,3.013,231.1,0.82,49.97,121.35,-15,188.21,4.9,4.9,0.99,0.65,0.293,2.988,47.75,39.35
12/27/2021,15:05:34,26.4,5.875,48.25,2.75,2.72,3.015,229.8,2.3,49.97,120.93,-15,188.21,4.9,4.9,0.99,0.65,0.295,3.008,48.07,39.75
12/27/2021,15:05:35,26.4,5.875,48.25,2.73,2.72,3.007,229.8,0.81,49.96,120.93,-15,188.21,4.9,4.9,0.99,0.65,0.287,2.926,46.76,38.67
12/27/2021,15:05:35,26.4,5.875,48.25,2.73,2.72,3.01,229.8,0.81,49.96,120.93,-14.52,188.21,4.9,4.9,0.99,0.64,0.29,2.957,47.25,39.07
12/27/2021,15:05:35,26.4,5.875,48.25,2.73,2.72,3.015,229.8,0.81,49.96,120.93,-14.52,187.74,4.9,4.9,0.99,0.64,0.295,3.008,48.07,39.75
12/27/2021,15:05:36,26.4,5.875,48.25,2.73,2.72,3.01,229.8,0.81,49.96,120.93,-14.52,187.74,4.8,4.8,0.99,0.64,0.29,2.957,47.25,39.07
12/27/2021,15:05:36,26.4,5.875,48.25,2.73,2.72,3.017,229.8,0.81,49.96,120.93,-14.52,187.74,4.8,4.8,0.99,0.64,0.297,3.028,48.39,40.01
12/27/2021,15:05:37,26.4,5.875,48.5,2.74,2.72,3.007,230.7,2.31,49.96,121.1,-14.52,187.74,4.8,4.8,0.99,0.64,0.287,2.926,46.76,38.61
12/27/2021,15:05:37,26.4,5.875,48.5,2.73,2.72,3.007,230.7,0.81,49.98,121.1,-14.52,187.74,4.8,4.8,0.99,0.64,0.287,2.926,46.76,38.61
12/27/2021,15:05:37,26.4,5.875,48.5,2.72,2.717,3.007,230.7,0.81,49.98,121.1,-14.58,187.74,4.8,4.8,0.99,0.64,0.29,2.957,47.25,39.02
12/27/2021,15:05:38,26.4,5.875,48.5,2.72,2.72,3.005,230.7,0.81,49.98,121.1,-14.58,188.14,4.8,4.8,0.99,0.64,0.285,2.906,46.44,38.35
12/27/2021,15:05:38,26.4,5.875,48.5,2.73,2.72,3.005,230.7,0.81,49.98,121.1,-14.58,188.14,5.3,5,0.99,0.64,0.285,2.906,46.44,38.35
12/27/2021,15:05:38,26.4,5.875,48.5,2.73,2.72,3.007,230.7,0.81,49.98,121.1,-14.58,188.14,5.3,5,0.99,0.64,0.287,2.926,46.76,38.61
12/27/2021,15:05:39,26.4,5.875,48.5,2.73,2.72,3.003,229.5,0.81,49.98,122.62,-14.58,188.14,5.3,5,0.99,0.64,0.283,2.886,46.12,37.61
12/27/2021,15:05:39,26.4,5.875,48.5,2.73,2.72,3.007,229.5,0.82,49.97,122.62,-14.58,188.14,5.3,5,0.99,0.64,0.287,2.926,46.76,38.13
12/27/2021,15:05:40,26.4,5.875,48.75,2.73,2.722,3.01,229.5,0.82,49.97,122.62,-14.73,188.14,5.3,5,0.99,0.65,0.288,2.937,46.93,38.27
12/27/2021,15:05:40,26.4,5.875,48.75,2.72,2.72,3.003,229.5,0.82,49.97,122.62,-14.73,189,5.3,5,0.99,0.65,0.283,2.886,46.12,37.61
12/27/2021,15:05:40,26.4,5.875,48.75,2.73,2.72,3.01,229.5,0.82,49.97,122.62,-14.73,189,5.3,5,0.99,0.65,0.29,2.957,47.25,38.53
12/27/2021,15:05:41,26.4,5.875,48.75,2.73,2.72,3.005,229.5,0.82,49.97,122.62,-14.73,189,5,5,0.99,0.65,0.285,2.906,46.44,37.87
12/27/2021,15:05:41,26.4,5.938,48.75,2.72,2.72,3.007,229.5,0.82,49.97,122.18,-14.73,189,5,5,0.99,0.65,0.287,2.926,47.26,38.68
12/27/2021,15:05:41,26.4,5.938,48.75,2.73,2.72,3.005,229.2,0.83,49.97,122.18,-14.73,189,5,5,0.99,0.65,0.285,2.906,46.94,38.42
12/27/2021,15:05:42,26.4,5.938,48.75,2.73,2.72,3.015,229.2,0.83,49.97,122.18,-13.65,189,5,5,0.99,0.65,0.295,3.008,48.58,39.76
12/27/2021,15:05:42,26.4,5.938,48.75,2.73,2.722,3.005,229.2,0.83,49.97,122.18,-13.65,189,5,5,0.99,0.65,0.283,2.886,46.61,38.15
12/27/2021,15:05:42,26.4,5.938,49,2.73,2.72,3.003,229.2,0.83,49.97,122.18,-13.65,189.85,5,4.6,0.99,0.65,0.283,2.886,46.61,38.15
12/27/2021,15:05:43,26.4,5.938,49,2.73,2.72,3.007,229.2,0.83,49.97,122.18,-13.65,189.85,4.6,4.6,0.99,0.65,0.287,2.926,47.26,38.68
12/27/2021,15:05:43,26.4,5.938,49,2.72,2.72,3.003,229.2,0.83,49.97,121.76,-13.65,189.85,4.6,4.6,0.99,0.65,0.283,2.886,46.61,38.28
12/27/2021,15:05:44,26.4,5.938,49,2.71,2.717,3.007,230,2.3,49.97,121.76,-13.65,189.85,4.6,4.6,0.99,0.65,0.29,2.957,47.76,39.22
12/27/2021,15:05:44,26.4,5.938,49,2.73,2.72,2.997,230,0.82,49.97,121.76,-13.65,189.85,4.6,4.6,0.99,0.65,0.277,2.825,45.63,37.48
12/27/2021,15:05:44,26.4,5.938,49,2.74,2.72,3.007,230,0.82,49.97,121.76,-14.11,189.85,4.6,4.6,0.99,0.64,0.287,2.926,47.26,38.81
12/27/2021,15:05:45,26.5,5.938,49,2.73,2.72,3.003,230,0.82,49.97,121.76,-14.11,189.84,4.6,4.6,0.99,0.64,0.283,2.886,46.61,38.28
12/27/2021,15:05:45,26.6,5.938,49,2.74,2.72,3.013,230,0.82,49.97,121.76,-14.11,189.84,4.7,4.6,0.99,0.64,0.293,2.988,48.26,39.64
12/27/2021,15:05:45,26.6,5.969,49.25,2.73,2.722,3.007,230,0.82,49.97,121.76,-14.11,189.84,4.7,4.6,0.99,0.64,0.285,2.906,47.18,38.75
12/27/2021,15:05:46,26.6,5.969,49.25,2.72,2.72,3.007,229.7,2.3,49.97,121.96,-14.11,189.84,4.7,4.6,0.99,0.64,0.287,2.926,47.51,38.96
12/27/2021,15:05:46,26.6,5.969,49.25,2.74,2.72,3.003,229.7,0.82,49.97,121.96,-14.11,189.84,4.7,4.6,0.99,0.64,0.283,2.886,46.86,38.42
12/27/2021,15:05:46,26.6,5.969,49.25,2.73,2.72,3.007,229.7,0.82,49.97,121.96,-14.51,189.84,4.7,4.6,0.99,0.65,0.287,2.926,47.51,38.96
12/27/2021,15:05:47,26.6,5.969,49.25,2.74,2.72,3.007,229.7,0.82,49.97,121.96,-14.51,189.21,4.7,4.6,0.99,0.65,0.287,2.926,47.51,38.96
12/27/2021,15:05:47,26.6,5.969,49.25,2.76,2.72,3.007,229.7,0.82,49.97,121.96,-14.51,189.21,4.7,4.9,0.99,0.65,0.287,2.926,47.51,38.96
12/27/2021,15:05:48,26.5,5.969,49.25,2.72,2.72,3.005,229.7,0.82,49.97,121.96,-14.51,189.21,4.9,4.9,0.99,0.65,0.285,2.906,47.18,38.68
12/27/2021,15:05:48,26.4,5.969,49.25,2.73,2.717,3.005,229.7,0.82,49.97,121.78,-14.51,189.21,4.9,4.9,0.99,0.65,0.288,2.937,47.68,39.15
12/27/2021,15:05:48,26.4,5.969,49.5,2.72,2.72,3,229.9,0.82,49.97,121.78,-14.51,189.21,4.9,4.9,0.99,0.65,0.28,2.855,46.35,38.06
12/27/2021,15:05:49,26.4,5.969,49.5,2.73,2.72,3.007,229.9,0.82,49.96,121.78,-14.25,189.21,4.9,4.9,0.99,0.65,0.287,2.926,47.51,39.01
12/27/2021,15:05:49,26.4,5.969,49.5,2.72,2.72,3.01,229.9,0.82,49.96,121.78,-14.25,189.21,4.9,4.9,0.99,0.65,0.29,2.957,48.01,39.42
12/27/2021,15:05:49,26.4,5.969,49.5,2.73,2.72,3.005,229.9,0.82,49.96,121.78,-14.25,185.85,4.9,4.4,0.99,0.65,0.285,2.906,47.18,38.74
12/27/2021,15:05:50,26.4,5.969,49.5,2.72,2.717,3.007,229.9,0.82,49.96,121.78,-14.25,185.85,4.4,4.4,0.99,0.65,0.29,2.957,48.01,39.42
12/27/2021,15:05:50,26.4,5.969,49.5,2.72,2.72,3.007,229.9,0.82,49.96,124.31,-14.25,185.85,4.4,4.4,0.99,0.65,0.287,2.926,47.51,38.22
12/27/2021,15:05:51,26.4,5.969,49.5,2.72,2.72,3.003,230.6,0.83,49.96,124.31,-14.25,185.85,4.4,4.4,0.99,0.65,0.283,2.886,46.86,37.7
12/27/2021,15:05:51,26.4,5.969,49.5,2.72,2.722,3.01,230.6,0.83,49.98,124.31,-14.42,185.85,4.4,4.4,0.99,0.65,0.288,2.937,47.68,38.36
12/27/2021,15:05:51,26.4,5.969,49.75,2.73,2.72,3.01,230.6,0.83,49.98,124.31,-14.42,185.85,4.4,4.4,0.99,0.64,0.29,2.957,48.01,38.62
12/27/2021,15:05:52,26.4,5.969,49.75,2.72,2.72,3,230.6,0.83,49.98,124.31,-14.42,192.39,4.4,4.5,0.99,0.64,0.28,2.855,46.35,37.29
12/27/2021,15:05:52,26.6,5.969,49.75,2.73,2.722,3.01,230.6,0.83,49.98,124.31,-14.42,192.39,4.5,4.5,0.99,0.64,0.288,2.937,47.68,38.36
12/27/2021,15:05:52,26.6,5.969,49.75,2.72,2.717,3,230.6,0.83,49.98,123.92,-14.42,192.39,4.5,4.5,0.99,0.64,0.283,2.886,46.86,37.81
12/27/2021,15:05:53,26.6,5.969,49.75,2.72,2.717,3.005,229.6,0.85,49.98,123.92,-14.42,192.39,4.5,4.5,0.99,0.64,0.288,2.937,47.68,38.48
