Date,Time,Temperature,Flow_Rate,Valve_Aperture,Static_Pressure,Suction_Pressure,Discharge_Pressure,Voltage,Current,Measured_Frequency,Active_Power,Reactive_Power,Apperent_Power,Phase_Voltage_Angle,Phase_Current_Angle,Cos_Phi,Power_Factor,Differential_Pressure,Head,Hydraulic_Power,Efficiency
12/27/2021,15:05:53,26.6,5.969,49.75,2.73,2.72,3.01,229.6,0.85,49.99,123.92,-13.8,192.39,4.5,4.5,0.99,0.64,0.29,2.957,48.01,38.74
12/27/2021,15:05:54,26.6,5.969,49.75,2.73,2.72,3.007,229.6,0.85,49.99,123.92,-13.8,192.39,4.5,4.5,0.99,0.64,0.287,2.926,47.51,38.34
12/27/2021,15:05:54,26.6,5.969,49.75,2.72,2.72,3.003,229.6,0.85,49.99,123.92,-13.8,193.66,4.5,5,0.99,0.64,0.283,2.886,46.86,37.81
12/27/2021,15:05:54,26.6,5.969,50,2.73,2.72,3.01,229.6,0.85,49.99,123.92,-13.8,193.66,5,5,0.99,0.64,0.29,2.957,48.01,38.74
12/27/2021,15:05:55,26.6,5.969,50,2.72,2.72,3.007,229.6,0.85,49.99,123.68,-13.8,193.66,5,5,0.99,0.64,0.287,2.926,47.51,38.41
12/27/2021,15:05:55,26.6,5.969,50,2.72,2.72,3,229.4,0.82,49.99,123.68,-13.8,193.66,5,5,0.99,0.64,0.28,2.855,46.35,37.48
12/27/2021,15:05:56,26.6,5.969,50,2.71,2.717,3.003,229.4,0.82,49.99,123.68,-13.84,193.66,5,5,0.99,0.65,0.286,2.916,47.34,38.28
12/27/2021,15:05:56,26.6,5.969,50,2.72,2.717,3,229.4,0.82,49.99,123.68,-13.84,193.66,5,5,0.99,0.65,0.283,2.886,46.86,37.89
12/27/2021,15:05:56,26.6,5.969,50,2.72,2.72,3.005,229.4,0.82,49.99,123.68,-13.84,191.57,5,4.5,0.99,0.65,0.285,2.906,47.18,38.15
12/27/2021,15:05:57,26.6,5.969,50,2.71,2.72,3.005,229.4,0.82,49.99,123.68,-13.84,191.57,4.5,4.5,0.99,0.65,0.285,2.906,47.18,38.15
12/27/2021,15:05:57,26.6,6,50,2.72,2.72,3,229.4,0.82,49.99,123.04,-13.84,191.57,4.5,4.5,0.99,0.65,0.28,2.855,46.59,37.87
12/27/2021,15:05:57,26.6,6,50.25,2.72,2.72,3,230.6,0.83,49.99,123.04,-13.84,191.57,4.5,4.5,0.99,0.65,0.28,2.855,46.59,37.87
12/27/2021,15:05:58,26.6,6,50.25,2.73,2.72,3.007,230.6,0.83,49.98,123.04,-14.02,191.57,4.5,4.5,0.99,0.65,0.287,2.926,47.75,38.81
12/27/2021,15:05:58,26.4,6,50.25,2.72,2.72,3.005,230.6,0.83,49.98,123.04,-14.02,191.57,4.5,4.5,0.99,0.64,0.285,2.906,47.43,38.55
12/27/2021,15:05:58,26.4,6,50.25,2.72,2.72,3,230.6,0.83,49.98,123.04,-14.02,192.48,4.5,4.4,0.99,0.64,0.28,2.855,46.59,37.87
12/27/2021,15:05:59,26.4,6,50.25,2.72,2.717,3,230.6,0.83,49.98,123.04,-14.02,192.48,4.4,4.4,0.99,0.64,0.283,2.886,47.1,38.28
12/27/2021,15:05:59,26.4,6,50.25,2.72,2.72,3.003,230.6,0.83,49.98,123.25,-14.02,192.48,4.4,4.4,0.99,0.64,0.283,2.886,47.1,38.22
12/27/2021,15:06:00,26.4,6,50.25,2.72,2.72,3.005,229.6,2.3,49.98,123.25,-14.02,192.48,4.4,4.4,0.99,0.64,0.285,2.906,47.43,38.48
12/27/2021,15:06:00,26.4,6,50.25,2.73,2.717,3.005,229.6,0.84,49.98,123.25,-13.36,192.48,4.4,4.4,0.99,0.64,0.288,2.937,47.93,38.89
12/27/2021,15:06:00,26.4,6,50.5,2.71,2.72,3.003,229.6,0.84,49.98,123.25,-13.36,192.48,4.4,4.4,0.99,0.64,0.283,2.886,47.1,38.22
12/27/2021,15:06:01,26.4,6,50.5,2.71,2.72,3,229.6,0.84,49.98,123.25,-13.36,193.72,4.4,4.1,0.99,0.64,0.28,2.855,46.59,37.8
12/27/2021,15:06:01,26.4,6,50.5,2.71,2.72,3,229.6,0.84,49.98,123.25,-13.36,193.72,3.6,4.1,0.99,0.64,0.28,2.855,46.59,37.8
12/27/2021,15:06:02,26.4,6,50.5,2.71,2.72,2.993,229.6,0.84,49.98,124.28,-13.36,193.72,3.6,4.1,0.99,0.64,0.273,2.784,45.43,36.55
12/27/2021,15:06:02,26.4,6,50.5,2.72,2.72,3.003,229.9,2.3,49.98,124.28,-13.36,193.72,3.6,4.1,0.99,0.64,0.283,2.886,47.1,37.9
12/27/2021,15:06:02,26.6,6,50.5,2.72,2.72,3.005,229.9,0.82,49.99,124.28,-13.36,193.72,3.6,4.1,0.99,0.64,0.285,2.906,47.43,38.16
12/27/2021,15:06:03,26.6,6,50.5,2.72,2.72,2.995,229.9,0.82,49.99,124.28,-12.73,193.72,3.6,4.1,1,0.65,0.275,2.804,45.76,36.82
12/27/2021,15:06:03,26.6,6,50.5,2.72,2.722,2.997,229.9,0.82,49.99,124.28,-12.73,188.89,3.6,4.1,1,0.65,0.275,2.804,45.76,36.82
12/27/2021,15:06:03,26.6,6,50.75,2.71,2.717,3,229.9,0.82,49.99,124.28,-12.73,188.89,4,4,1,0.65,0.283,2.886,47.1,37.9
12/27/2021,15:06:04,26.6,6,50.75,2.71,2.72,2.997,229.9,0.82,49.99,124.28,-12.73,188.89,4,4,1,0.65,0.277,2.825,46.1,37.09
12/27/2021,15:06:04,26.6,6,50.75,2.71,2.72,2.997,229.9,0.82,49.99,123.05,-12.73,188.89,4,4,1,0.65,0.277,2.825,46.1,37.46
12/27/2021,15:06:04,26.6,6,50.75,2.72,2.722,3.007,230.4,0.82,49.99,123.05,-12.73,188.89,4,4,1,0.65,0.285,2.906,47.43,38.55
12/27/2021,15:06:05,26.6,6,50.75,2.71,2.72,2.997,230.4,0.82,49.98,123.05,-12.89,188.89,4,4,1,0.66,0.277,2.825,46.1,37.46
12/27/2021,15:06:05,26.6,6,50.75,2.71,2.72,3.005,230.4,0.82,49.98,123.05,-12.89,188.89,4,4,1,0.66,0.285,2.906,47.43,38.55
12/27/2021,15:06:06,26.6,6,50.75,2.71,2.722,3.007,230.4,0.82,49.98,123.05,-12.89,188.48,4,3.9,1,0.66,0.285,2.906,47.43,38.55
12/27/2021,15:06:06,26.5,6,50.75,2.72,2.72,3.005,230.4,0.82,49.98,123.05,-12.89,188.48,3.9,3.9,1,0.66,0.285,2.906,47.43,38.55
12/27/2021,15:06:06,26.6,6.031,51,2.71,2.722,2.995,230.4,0.82,49.98,123.67,-12.89,188.48,3.9,3.9,1,0.66,0.273,2.784,45.67,36.93
12/27/2021,15:06:07,26.6,6.031,51,2.73,2.722,3.005,230.6,0.82,49.98,123.67,-12.89,188.48,3.9,3.9,1,0.66,0.283,2.886,47.34,38.28
12/27/2021,15:06:07,26.6,6.031,51,2.71,2.722,3.003,230.6,0.82,49.98,123.67,-14.01,188.48,3.9,3.9,1,0.66,0.281,2.865,47,38
12/27/2021,15:06:07,26.6,6.031,51,2.72,2.72,2.997,230.6,0.82,49.98,123.67,-14.01,188.48,3.9,3.9,0.99,0.66,0.277,2.825,46.34,37.47
12/27/2021,15:06:08,26.5,6.031,51,2.71,2.72,2.997,230.6,0.82,49.98,123.67,-14.01,186.03,3.9,4.6,0.99,0.66,0.277,2.825,46.34,37.47
12/27/2021,15:06:08,26.6,6.031,51,2.71,2.72,2.997,230.6,0.82,49.98,123.67,-14.01,186.03,4.6,4.6,0.99,0.66,0.277,2.825,46.34,37.47
12/27/2021,15:06:08,26.6,6.031,51,2.71,2.72,2.997,230.6,0.82,49.98,123.67,-14.01,186.03,4.6,4.6,0.99,0.66,0.277,2.825,46.34,37.47
12/27/2021,15:06:09,26.6,6,51,2.71,2.72,3,230.6,0.82,49.98,122.45,-14.01,186.03,4.6,4.6,0.99,0.66,0.28,2.855,46.59,38.05
12/27/2021,15:06:09,26.6,6,51.25,2.72,2.72,3.005,229.9,0.82,49.98,122.45,-14.01,186.03,4.6,4.6,0.99,0.66,0.285,2.906,47.43,38.73
12/27/2021,15:06:09,26.6,6,51.25,2.73,2.72,3.007,229.9,0.82,49.98,122.45,-15.15,186.03,4.6,4.6,0.99,0.65,0.287,2.926,47.75,39
12/27/2021,15:06:10,26.6,6,51.25,2.71,2.72,2.997,229.9,0.82,49.98,122.45,-15.15,186.03,4.6,4.6,0.99,0.65,0.277,2.825,46.1,37.65
12/27/2021,15:06:10,26.6,6,51.25,2.71,2.72,3,229.9,0.82,49.98,122.45,-15.15,189.6,4.6,6.2,0.99,0.65,0.28,2.855,46.59,38.05
12/27/2021,15:06:10,26.6,6,51.25,2.72,2.72,3.005,229.9,0.82,49.98,122.45,-15.15,189.6,6.2,6.2,0.99,0.65,0.285,2.906,47.43,38.73
12/27/2021,15:06:11,26.6,6.031,51.25,2.71,2.72,3,229.9,0.82,49.98,124.76,-15.15,189.6,6.2,6.2,0.99,0.65,0.28,2.855,46.83,37.54
12/27/2021,15:06:11,26.6,6.031,51.25,2.72,2.72,2.997,229.4,0.82,49.98,124.76,-15.15,189.6,6.2,6.2,0.99,0.65,0.277,2.825,46.34,37.14
12/27/2021,15:06:12,26.6,6.031,51.25,2.71,2.72,3.005,229.4,0.82,49.98,124.76,-14.6,189.6,6.2,6.2,0.99,0.65,0.285,2.906,47.67,38.21
12/27/2021,15:06:12,26.6,6.031,51.5,2.71,2.717,3.003,229.4,0.82,49.98,124.76,-14.6,189.6,6.2,6.2,0.99,0.66,0.286,2.916,47.83,38.34
12/27/2021,15:06:12,26.6,6.031,51.5,2.71,2.72,2.993,229.4,0.82,49.98,124.76,-14.6,189.53,6.2,4.9,0.99,0.66,0.273,2.784,45.67,36.61
12/27/2021,15:06:13,26.6,6.031,51.5,2.71,2.722,2.997,229.4,0.82,49.98,124.76,-14.6,189.53,4.9,4.9,0.99,0.66,0.275,2.804,46,36.87
12/27/2021,15:06:13,26.6,6.031,51.5,2.71,2.722,2.995,229.4,0.82,49.98,124.76,-14.6,189.53,4.9,4.9,0.99,0.66,0.273,2.784,45.67,36.61
12/27/2021,15:06:13,26.6,6.031,51.5,2.71,2.72,2.993,230.3,0.82,49.98,124.39,-14.6,189.53,4.9,4.9,0.99,0.66,0.273,2.784,45.67,36.72
12/27/2021,15:06:14,26.6,6.031,51.5,2.71,2.72,2.995,230.3,0.82,49.98,124.39,-14.6,189.53,4.9,4.9,0.99,0.66,0.275,2.804,46,36.98
12/27/2021,15:06:14,26.6,6.031,51.5,2.71,2.72,2.995,230.3,0.82,49.98,124.39,-15.26,189.53,4.9,4.9,0.99,0.66,0.275,2.804,46,36.98
12/27/2021,15:06:14,26.6,6.031,51.5,2.71,2.72,2.997,230.3,0.82,49.98,124.39,-15.26,189.53,4.9,4.9,0.99,0.66,0.277,2.825,46.34,37.25
12/27/2021,15:06:15,26.6,6.031,51.75,2.72,2.72,2.997,230.3,0.82,49.98,124.39,-15.26,187.19,4.9,4.6,0.99,0.66,0.277,2.825,46.34,37.25
12/27/2021,15:06:15,26.6,6.031,51.75,2.71,2.72,2.997,230.3,0.82,49.98,124.39,-15.26,187.19,4.6,4.6,0.99,0.66,0.277,2.825,46.34,37.25
12/27/2021,15:06:15,26.6,6.063,51.75,2.71,2.72,3.003,230.3,0.82,49.98,123.27,-15.26,187.19,4.6,4.6,0.99,0.66,0.283,2.886,47.59,38.61
12/27/2021,15:06:16,26.6,6.063,51.75,2.72,2.717,3,230.4,2.3,49.98,123.27,-15.26,187.19,4.6,4.6,0.99,0.66,0.283,2.886,47.59,38.61
12/27/2021,15:06:16,26.6,6.063,51.75,2.72,2.72,2.997,230.4,0.81,49.98,123.27,-15.26,187.19,4.6,4.6,0.99,0.66,0.277,2.825,46.59,37.8
12/27/2021,15:06:16,26.6,6.063,51.75,2.72,2.72,3,230.4,0.81,49.98,123.27,-13.29,187.19,4.6,4.6,0.99,0.66,0.28,2.855,47.08,38.19
12/27/2021,15:06:17,26.6,6.063,51.75,2.73,2.717,2.995,230.4,0.81,49.98,123.27,-13.29,187.21,4.6,4.6,0.99,0.66,0.278,2.835,46.75,37.92
12/27/2021,15:06:17,26.6,6.063,51.75,2.71,2.72,3.003,230.4,0.81,49.98,123.27,-13.29,187.21,4.6,4.1,0.99,0.66,0.283,2.886,47.59,38.61
12/27/2021,15:06:17,26.6,6.063,52,2.71,2.72,2.995,230.4,0.81,49.98,123.27,-13.29,187.21,4.5,4.1,0.99,0.66,0.275,2.804,46.24,37.51
12/27/2021,15:06:18,26.6,6.031,52,2.71,2.72,2.99,230.4,0.81,49.98,123.48,-13.29,187.21,4.5,4.1,0.99,0.66,0.27,2.753,45.16,36.57
12/27/2021,15:06:18,26.6,6.031,52,2.71,2.722,2.993,230.6,0.85,49.98,123.48,-13.29,187.21,4.5,4.1,0.99,0.66,0.271,2.763,45.33,36.71
12/27/2021,15:06:19,26.6,6.031,52,2.71,2.722,2.995,230.6,0.85,49.99,123.48,-15.17,187.21,4.5,4.1,0.99,0.66,0.273,2.784,45.67,36.99
12/27/2021,15:06:19,26.6,6.031,52,2.71,2.72,2.997,230.6,0.85,49.99,123.48,-15.17,187.21,4.5,4.1,0.99,0.64,0.277,2.825,46.34,37.53
12/27/2021,15:06:19,26.6,6.031,52,2.71,2.72,2.993,230.6,0.85,49.99,123.48,-15.17,192.32,4.5,4.7,0.99,0.64,0.273,2.784,45.67,36.99
12/27/2021,15:06:20,26.6,6.031,52,2.71,2.722,3,230.6,0.85,49.99,123.48,-15.17,192.32,4.7,4.7,0.99,0.64,0.278,2.835,46.51,37.67
12/27/2021,15:06:20,26.6,6.063,52,2.71,2.72,2.995,230.6,0.85,49.99,123.48,-15.17,192.32,4.7,4.7,0.99,0.64,0.275,2.804,46.24,37.45
12/27/2021,15:06:20,26.6,6.063,52.25,2.71,2.72,2.995,230.1,2.3,49.99,123.62,-15.17,192.32,4.7,4.7,0.99,0.64,0.275,2.804,46.24,37.4
12/27/2021,15:06:21,26.6,6.063,52.25,2.71,2.72,2.99,230.1,0.84,49.98,123.62,-15.17,192.32,4.7,4.7,0.99,0.64,0.27,2.753,45.4,36.73
12/27/2021,15:06:21,26.6,6.063,52.25,2.71,2.72,3.007,230.1,0.84,49.98,123.62,-13.53,192.32,4.7,4.7,0.99,0.64,0.287,2.926,48.25,39.03
12/27/2021,15:06:21,26.6,6.063,52.25,2.72,2.72,2.997,230.1,0.84,49.98,123.62,-13.53,192.62,4.7,4.7,0.99,0.64,0.277,2.825,46.59,37.69
12/27/2021,15:06:22,26.6,6.063,52.25,2.71,2.72,3,230.1,0.84,49.98,123.62,-13.53,192.62,4,4,0.99,0.64,0.28,2.855,47.08,38.08
12/27/2021,15:06:22,26.6,6.063,52.25,2.7,2.72,2.997,230.1,0.84,49.98,123.62,-13.53,192.62,4,4,0.99,0.64,0.277,2.825,46.59,37.69
12/27/2021,15:06:23,26.6,6.031,52.25,2.71,2.72,2.995,230.9,0.84,49.98,124.81,-13.53,192.62,4,4,0.99,0.64,0.275,2.804,46,36.86
12/27/2021,15:06:23,26.6,6.031,52.25,2.7,2.72,2.995,230.9,0.84,49.99,124.81,-13.53,192.62,4,4,0.99,0.64,0.275,2.804,46,36.86
12/27/2021,15:06:23,26.6,6.031,52.5,2.7,2.72,3,230.9,0.84,49.99,124.81,-13.52,192.62,4,4,0.99,0.64,0.28,2.855,46.83,37.52
12/27/2021,15:06:24,26.6,6.031,52.5,2.7,2.72,2.993,230.9,0.84,49.99,124.81,-13.52,194.08,4,4,0.99,0.64,0.273,2.784,45.67,36.59
12/27/2021,15:06:24,26.4,6.031,52.5,2.7,2.717,2.995,230.9,0.84,49.99,124.81,-13.52,194.08,4,4.2,0.99,0.64,0.278,2.835,46.51,37.26
12/27/2021,15:06:24,26.4,6.031,52.5,2.7,2.72,2.997,230.9,0.84,49.99,124.81,-13.52,194.08,4.4,4.2,0.99,0.64,0.277,2.825,46.34,37.13
12/27/2021,15:06:25,26.4,6.063,52.5,2.72,2.72,3,230.9,0.84,49.99,124.81,-13.52,194.08,4.4,4.2,0.99,0.64,0.28,2.855,47.08,37.72
12/27/2021,15:06:25,26.4,6.063,52.5,2.72,2.72,3.003,230.1,0.85,49.99,124.81,-13.52,194.08,4.4,4.2,0.99,0.64,0.283,2.886,47.59,38.13
12/27/2021,15:06:25,26.4,6.063,52.5,2.71,2.72,2.997,230.1,0.85,49.99,124.81,-14.24,194.08,4.4,4.2,0.99,0.64,0.277,2.825,46.59,37.33
12/27/2021,15:06:26,26.4,6.063,52.5,2.7,2.72,2.993,230.1,0.85,49.99,124.81,-14.24,194.08,4.4,4.2,0.99,0.64,0.273,2.784,45.91,36.78
12/27/2021,15:06:26,26.4,6.063,52.75,2.7,2.722,2.993,230.1,0.85,49.99,124.81,-14.24,195.3,4.4,4.6,0.99,0.64,0.271,2.763,45.57,36.51
12/27/2021,15:06:27,26.6,6.063,52.75,2.7,2.722,2.995,230.1,0.85,49.99,124.81,-14.24,195.3,4.6,4.6,0.99,0.64,0.273,2.784,45.91,36.78
12/27/2021,15:06:27,26.6,6.063,52.75,2.7,2.72,2.997,230.1,0.85,49.99,123.59,-14.24,195.3,4.6,4.6,0.99,0.64,0.277,2.825,46.59,37.7
12/27/2021,15:06:27,26.6,6.063,52.75,2.7,2.72,2.995,230,0.84,49.99,123.59,-14.24,195.3,4.6,4.6,0.99,0.64,0.275,2.804,46.24,37.41
12/27/2021,15:06:28,26.6,6.063,52.75,2.7,2.72,2.993,230,0.84,49.98,123.59,-13.94,195.3,4.6,4.6,0.99,0.64,0.273,2.784,45.91,37.15
12/27/2021,15:06:28,26.6,6.063,52.75,2.7,2.72,2.993,230,0.84,49.98,123.59,-13.94,195.3,4.6,4.6,0.99,0.64,0.273,2.784,45.91,37.15
12/27/2021,15:06:28,26.6,6.063,52.75,2.7,2.72,3.003,230,0.84,49.98,123.59,-13.94,195.65,4.6,4.5,0.99,0.64,0.283,2.886,47.59,38.51
12/27/2021,15:06:29,26.6,6.063,52.75,2.7,2.722,2.99,230,0.84,49.98,123.59,-13.94,195.65,4.5,4.5,0.99,0.64,0.268,2.733,45.07,36.47
12/27/2021,15:06:29,26.6,6.063,53,2.71,2.72,2.995,230,0.84,49.98,125.61,-13.94,195.65,4.5,4.5,0.99,0.64,0.275,2.804,46.24,36.81
12/27/2021,15:06:30,26.6,6.063,53,2.71,2.72,2.997,229.7,0.86,49.98,125.61,-13.94,195.65,4.5,4.5,0.99,0.64,0.277,2.825,46.59,37.09
12/27/2021,15:06:30,26.6,6.063,53,2.73,2.72,2.995,229.7,0.86,49.98,125.61,-15.41,195.65,4.5,4.5,0.99,0.64,0.275,2.804,46.24,36.81
12/27/2021,15:06:30,26.6,6.063,53,2.71,2.72,2.997,229.7,0.86,49.98,125.61,-15.41,195.65,4.5,4.5,0.99,0.64,0.277,2.825,46.59,37.09
12/27/2021,15:06:31,26.6,6.063,53,2.71,2.72,3,229.7,0.86,49.98,125.61,-15.41,194.52,4.5,5.2,0.99,0.64,0.28,2.855,47.08,37.48
12/27/2021,15:06:31,26.6,6.063,53,2.72,2.72,2.993,229.7,0.86,49.98,125.61,-15.41,194.52,5.6,5.2,0.99,0.64,0.273,2.784,45.91,36.55
12/27/2021,15:06:31,26.6,6.063,53,2.7,2.722,2.995,229.7,0.86,49.98,125.61,-15.41,194.52,5.6,5.2,0.99,0.64,0.273,2.784,45.91,36.55
12/27/2021,15:06:32,26.6,6.063,53,2.7,2.72,2.993,230.4,2.3,49.98,123.72,-15.41,194.52,5.6,5.2,0.99,0.64,0.273,2.784,45.91,37.11
12/27/2021,15:06:32,26.6,6.063,53.25,2.71,2.72,2.997,230.4,0.84,49.98,123.72,-15.41,194.52,5.6,5.2,0.99,0.64,0.277,2.825,46.59,37.66
12/27/2021,15:06:33,26.6,6.063,53.25,2.72,2.717,3,230.4,0.84,49.98,123.72,-16.91,194.52,5.6,5.2,0.99,0.64,0.283,2.886,47.59,38.47
12/27/2021,15:06:33,26.6,6.063,53.25,2.7,2.72,2.995,230.4,0.84,49.98,123.72,-16.91,194.52,5.6,5.2,0.99,0.64,0.275,2.804,46.24,37.37
12/27/2021,15:06:33,26.6,6.063,53.25,2.7,2.717,2.99,230.4,0.84,49.98,123.72,-16.91,194.52,5.6,5.4,0.99,0.64,0.273,2.784,45.91,37.11
12/27/2021,15:06:34,26.6,6.063,53.25,2.71,2.72,2.995,230.4,0.84,49.98,123.72,-16.91,194.52,5.4,5.4,0.99,0.64,0.275,2.804,46.24,37.37
12/27/2021,15:06:34,26.6,6.063,53.25,2.7,2.717,2.997,230.4,0.84,49.98,124.83,-16.91,194.52,5.4,5.4,0.99,0.64,0.28,2.855,47.08,37.72
12/27/2021,15:06:34,26.6,6.063,53.25,2.7,2.72,2.995,230.6,0.86,49.98,124.83,-16.91,194.52,5.4,5.4,0.99,0.64,0.275,2.804,46.24,37.04
12/27/2021,15:06:35,26.6,6.063,53.25,2.7,2.72,2.99,230.6,0.86,49.98,124.83,-15.15,194.52,5.4,5.4,0.99,0.64,0.27,2.753,45.4,36.37
12/27/2021,15:06:35,26.6,6.063,53.5,2.7,2.72,2.995,230.6,0.86,49.98,124.83,-15.15,194.52,5.4,5.4,0.99,0.64,0.275,2.804,46.24,37.04
12/27/2021,15:06:35,26.6,6.063,53.5,2.7,2.717,2.988,230.6,0.86,49.98,124.83,-15.15,197.59,5.4,5.1,0.99,0.64,0.271,2.763,45.57,36.51
12/27/2021,15:06:36,26.6,6.063,53.5,2.7,2.72,2.995,230.6,0.86,49.98,124.83,-15.15,197.59,5.1,5.1,0.99,0.64,0.275,2.804,46.24,37.04
12/27/2021,15:06:36,26.6,6.156,53.5,2.7,2.72,3,230.6,0.86,49.98,124.92,-15.15,197.59,5.1,5.1,0.99,0.64,0.28,2.855,47.81,38.27
12/27/2021,15:06:37,26.6,6.156,53.5,2.7,2.72,2.988,230.4,0.85,49.98,124.92,-15.15,197.59,5.1,5.1,0.99,0.64,0.268,2.733,45.76,36.63
12/27/2021,15:06:37,26.6,6.156,53.5,2.7,2.72,2.99,230.4,0.85,49.98,124.92,-14.66,197.59,5.1,5.1,0.99,0.63,0.27,2.753,46.1,36.9
12/27/2021,15:06:37,26.6,6.156,53.5,2.7,2.72,2.985,230.4,0.85,49.98,124.92,-14.66,197.59,5.1,5.1,0.99,0.63,0.265,2.702,45.24,36.22
12/27/2021,15:06:38,26.6,6.156,53.5,2.7,2.72,2.993,230.4,0.85,49.98,124.92,-14.66,195.42,5.1,4.6,0.99,0.63,0.273,2.784,46.62,37.32
12/27/2021,15:06:38,26.6,6.156,53.75,2.7,2.722,2.995,230.4,0.85,49.98,124.92,-14.66,195.42,4.6,4.6,0.99,0.63,0.273,2.784,46.62,37.32
12/27/2021,15:06:39,26.6,6.188,53.75,2.71,2.72,3.003,230.4,0.85,49.98,124.05,-14.66,195.42,4.6,4.6,0.99,0.63,0.283,2.886,48.58,39.16
12/27/2021,15:06:39,26.6,6.188,53.75,2.71,2.717,2.995,230,0.84,49.99,124.05,-14.66,195.42,4.6,4.6,0.99,0.63,0.278,2.835,47.72,38.47
12/27/2021,15:06:39,26.6,6.188,53.75,2.7,2.72,2.997,230,0.84,49.99,124.05,-14.18,195.42,4.6,4.6,0.99,0.64,0.277,2.825,47.55,38.33
12/27/2021,15:06:40,26.6,6.188,53.75,2.7,2.72,2.99,230,0.84,49.99,124.05,-14.18,197.96,4.6,4.6,0.99,0.64,0.27,2.753,46.34,37.36
12/27/2021,15:06:40,26.6,6.188,53.75,2.7,2.72,2.99,230,0.84,49.99,124.05,-14.18,197.96,4.6,4.4,0.99,0.64,0.27,2.753,46.34,37.36
12/27/2021,15:06:40,26.6,6.188,53.75,2.7,2.717,2.99,230,0.84,49.99,124.05,-14.18,197.96,4.5,4.4,0.99,0.64,0.273,2.784,46.86,37.78
12/27/2021,15:06:41,26.6,6.188,53.75,2.7,2.717,2.995,230,0.84,49.99,125.27,-14.18,197.96,4.5,4.4,0.99,0.64,0.278,2.835,47.72,38.09
12/27/2021,15:06:41,26.6,6.188,54,2.69,2.72,2.993,230,0.86,49.99,125.27,-14.18,197.96,4.5,4.4,0.99,0.64,0.273,2.784,46.86,37.41
12/27/2021,15:06:42,26.6,6.188,54,2.7,2.72,2.99,230,0.86,49.99,125.27,-14.14,197.96,4.5,4.4,0.99,0.64,0.27,2.753,46.34,36.99
12/27/2021,15:06:42,26.6,6.188,54,2.7,2.72,2.985,230,0.86,49.99,125.27,-14.14,194.34,4.5,4.4,0.99,0.64,0.265,2.702,45.48,36.31
12/27/2021,15:06:42,26.5,6.188,54,2.7,2.72,2.993,230,0.86,49.99,125.27,-14.14,194.34,4.5,4.4,0.99,0.64,0.273,2.784,46.86,37.41
12/27/2021,15:06:43,26.5,6.188,54,2.69,2.72,2.99,230,0.86,49.99,125.27,-14.14,194.34,4.4,4.4,0.99,0.64,0.27,2.753,46.34,36.99
12/27/2021,15:06:43,26.5,6.25,54,2.71,2.72,2.988,230.2,0.86,49.99,123.69,-14.14,194.34,4.4,4.4,0.99,0.64,0.268,2.733,46.46,37.56
12/27/2021,15:06:44,26.5,6.25,54,2.69,2.72,2.993,230.2,0.85,49.99,123.69,-14.14,194.34,4.4,4.4,0.99,0.64,0.273,2.784,47.33,38.27
12/27/2021,15:06:44,26.5,6.25,54,2.7,2.72,2.993,230.2,0.85,49.99,123.69,-14.06,194.34,4.4,4.4,0.99,0.64,0.273,2.784,47.33,38.27
12/27/2021,15:06:44,26.5,6.25,54.25,2.7,2.72,2.993,230.2,0.85,49.99,123.69,-14.06,196.37,4.4,4.4,0.99,0.64,0.273,2.784,47.33,38.27
12/27/2021,15:06:45,26.5,6.25,54.25,2.71,2.72,3,230.2,0.85,49.99,123.69,-14.06,196.37,4.4,4.4,0.99,0.64,0.28,2.855,48.54,39.24
12/27/2021,15:06:45,26.5,6.25,54.25,2.7,2.722,2.995,230.2,0.85,49.99,123.69,-14.06,196.37,4.4,4.4,0.99,0.64,0.273,2.784,47.33,38.27
12/27/2021,15:06:45,26.5,6.156,54.25,2.7,2.72,2.99,230.2,0.85,49.99,124.37,-14.06,196.37,4.4,4.4,0.99,0.64,0.27,2.753,46.1,37.07
12/27/2021,15:06:46,26.6,6.156,54.25,2.72,2.72,2.995,230.5,0.84,49.99,124.37,-14.06,196.37,4.4,4.4,0.99,0.64,0.275,2.804,46.95,37.75
12/27/2021,15:06:46,26.6,6.156,54.25,2.7,2.72,2.99,230.5,0.84,50,124.37,-13.85,196.37,4.4,4.4,0.99,0.64,0.27,2.753,46.1,37.07
12/27/2021,15:06:47,26.6,6.156,54.25,2.7,2.72,2.993,230.5,0.84,50,124.37,-13.85,196.37,4.4,4.4,0.99,0.64,0.273,2.784,46.62,37.48
12/27/2021,15:06:47,26.6,6.156,54.25,2.71,2.72,2.99,230.5,0.84,50,124.37,-13.85,194.45,4.4,4.4,0.99,0.64,0.27,2.753,46.1,37.07
12/27/2021,15:06:47,26.6,6.156,54.5,2.71,2.72,2.993,230.5,0.84,50,124.37,-13.85,194.45,4.6,4.4,0.99,0.64,0.273,2.784,46.62,37.48
12/27/2021,15:06:48,26.6,6.156,54.5,2.71,2.72,2.993,230.5,0.84,50,124.65,-13.85,194.45,4.6,4.4,0.99,0.64,0.273,2.784,46.62,37.4
12/27/2021,15:06:48,26.6,6.156,54.5,2.7,2.72,2.997,230.7,0.84,50,124.65,-13.85,194.45,4.6,4.4,0.99,0.64,0.277,2.825,47.3,37.95
12/27/2021,15:06:48,26.6,6.156,54.5,2.7,2.72,2.988,230.7,0.84,50,124.65,-13.99,194.45,4.6,4.4,0.99,0.64,0.268,2.733,45.76,36.71
12/27/2021,15:06:49,26.6,6.156,54.5,2.69,2.717,2.98,230.7,0.84,50,124.65,-13.99,194.45,4.6,4.4,0.99,0.64,0.263,2.682,44.91,36.03
12/27/2021,15:06:49,26.6,6.156,54.5,2.7,2.722,2.995,230.7,0.84,50,124.65,-13.99,194.55,4.6,4.5,0.99,0.64,0.273,2.784,46.62,37.4
12/27/2021,15:06:49,26.6,6.156,54.5,2.69,2.72,2.99,230.7,0.84,50,124.65,-13.99,194.55,4.5,4.5,0.99,0.64,0.27,2.753,46.1,36.98
12/27/2021,15:06:50,26.6,6.125,54.5,2.7,2.72,2.988,230.7,0.84,50,124.84,-13.99,194.55,4.5,4.5,0.99,0.64,0.268,2.733,45.53,36.47
12/27/2021,15:06:50,26.6,6.125,54.75,2.7,2.72,2.988,230.5,0.84,50,124.84,-13.99,194.55,4.5,4.5,0.99,0.64,0.268,2.733,45.53,36.47
12/27/2021,15:06:51,26.6,6.125,54.75,2.69,2.72,2.982,230.5,0.84,50,124.84,-13.92,194.55,4.5,4.5,0.99,0.64,0.262,2.672,44.52,35.66
12/27/2021,15:06:51,26.6,6.125,54.75,2.69,2.72,2.99,230.5,0.84,50,124.84,-13.92,194.55,4.5,4.5,0.99,0.64,0.27,2.753,45.86,36.74
12/27/2021,15:06:51,26.6,6.125,54.75,2.69,2.722,2.985,230.5,0.84,50,124.84,-13.92,194.53,4.5,4.5,0.99,0.64,0.263,2.682,44.68,35.79
12/27/2021,15:06:52,26.6,6.125,54.75,2.69,2.72,2.982,230.5,0.84,50,124.84,-13.92,194.53,4.5,4.5,0.99,0.64,0.262,2.672,44.52,35.66
12/27/2021,15:06:52,26.6,6.125,54.75,2.69,2.72,2.988,230.5,0.84,50,125.21,-13.92,194.53,4.5,4.5,0.99,0.64,0.268,2.733,45.53,36.36
12/27/2021,15:06:53,26.6,6.125,54.75,2.7,2.722,2.99,230.2,2.3,50,125.21,-13.92,194.53,4.5,4.5,0.99,0.64,0.268,2.733,45.53,36.36
12/27/2021,15:06:53,26.6,6.125,54.75,2.69,2.72,2.99,230.2,0.85,50,125.21,-14.05,194.53,4.5,4.5,0.99,0.64,0.27,2.753,45.86,36.63
12/27/2021,15:06:53,26.6,6.125,55,2.69,2.72,2.993,230.2,0.85,50,125.21,-14.05,194.53,4.5,4.5,0.99,0.64,0.273,2.784,46.38,37.04
12/27/2021,15:06:54,26.6,6.125,55,2.7,2.72,2.988,230.2,0.85,50,125.21,-14.05,196.46,4.5,4.5,0.99,0.64,0.268,2.733,45.53,36.36
12/27/2021,15:06:54,26.6,6.125,55,2.69,2.722,2.993,230.2,0.85,50,125.21,-14.05,196.46,4.7,4.5,0.99,0.64,0.271,2.763,46.03,36.76
12/27/2021,15:06:54,26.6,6.156,55,2.69,2.72,2.988,230.2,0.85,50,123.99,-14.05,196.46,4.7,4.5,0.99,0.64,0.268,2.733,45.76,36.91
12/27/2021,15:06:55,26.6,6.156,55,2.69,2.72,2.99,230.6,2.31,50,123.99,-14.05,196.46,4.7,4.5,0.99,0.64,0.27,2.753,46.1,37.18
12/27/2021,15:06:55,26.6,6.156,55,2.69,2.72,2.985,230.6,0.84,50,123.99,-14.05,196.46,4.7,4.5,0.99,0.64,0.265,2.702,45.24,36.49
12/27/2021,15:06:56,26.6,6.156,55,2.7,2.722,2.99,230.6,0.84,50,123.99,-14.06,196.46,4.7,4.5,0.99,0.64,0.268,2.733,45.76,36.91
12/27/2021,15:06:56,26.6,6.156,55,2.69,2.72,2.988,230.6,0.84,50,123.99,-14.06,194.54,4.7,4.5,0.99,0.64,0.268,2.733,45.76,36.91
12/27/2021,15:06:56,26.6,6.156,55.25,2.69,2.72,2.985,230.6,0.84,50,123.99,-14.06,194.54,4.3,4.3,0.99,0.64,0.265,2.702,45.24,36.49
12/27/2021,15:06:57,26.6,6.156,55.25,2.69,2.72,2.988,230.6,0.84,50,123.99,-14.06,194.54,4.3,4.3,0.99,0.64,0.268,2.733,45.76,36.91
12/27/2021,15:06:57,26.6,6.156,55.25,2.69,2.72,2.977,230.3,0.84,50,124.84,-14.06,194.54,4.3,4.3,0.99,0.64,0.257,2.621,43.89,35.16
12/27/2021,15:06:57,26.6,6.156,55.25,2.69,2.717,2.985,230.3,0.84,50,124.84,-14.06,194.54,4.3,4.3,0.99,0.64,0.268,2.733,45.76,36.65
12/27/2021,15:06:58,26.6,6.156,55.25,2.69,2.722,2.982,230.3,0.84,50,124.84,-14.16,194.54,4.3,4.3,0.99,0.64,0.26,2.651,44.39,35.56
12/27/2021,15:06:58,26.6,6.156,55.25,2.69,2.72,2.975,230.3,0.84,50,124.84,-14.16,193.95,4.3,4.3,0.99,0.64,0.255,2.6,43.54,34.88
12/27/2021,15:06:59,26.6,6.156,55.25,2.69,2.72,2.985,230.3,0.84,50,124.84,-14.16,193.95,4.6,4.6,0.99,0.64,0.265,2.702,45.24,36.24
12/27/2021,15:06:59,26.6,6.156,55.25,2.69,2.72,2.985,230.3,0.84,50,124.84,-14.16,193.95,4.6,4.6,0.99,0.64,0.265,2.702,45.24,36.24
12/27/2021,15:06:59,26.6,6.156,55.5,2.69,2.72,2.982,230.2,2.3,50,122.61,-14.16,193.95,4.6,4.6,0.99,0.64,0.262,2.672,44.74,36.49
12/27/2021,15:07:00,26.6,6.156,55.5,2.69,2.72,2.985,230.2,0.83,50,122.61,-14.16,193.95,4.6,4.6,0.99,0.64,0.265,2.702,45.24,36.9
12/27/2021,15:07:00,26.6,6.156,55.5,2.69,2.722,2.99,230.2,0.83,50,122.61,-14.68,193.95,4.6,4.6,0.99,0.64,0.268,2.733,45.76,37.32
12/27/2021,15:07:01,26.6,6.156,55.5,2.69,2.72,2.985,230.2,0.83,50,122.61,-14.68,193.28,4.6,5.8,0.99,0.64,0.265,2.702,45.24,36.9
12/27/2021,15:07:01,26.6,6.156,55.5,2.69,2.722,2.99,230.2,0.83,50,122.61,-14.68,193.28,5.8,5.8,0.99,0.64,0.268,2.733,45.76,37.32
12/27/2021,15:07:01,26.5,6.156,55.5,2.69,2.72,2.985,230.2,0.83,50,122.61,-14.68,193.28,5.8,5.8,0.99,0.64,0.265,2.702,45.24,36.9
12/27/2021,15:07:02,26.5,6.156,55.5,2.69,2.72,2.98,230.1,0.83,50,125.73,-14.68,193.28,5.8,5.8,0.99,0.64,0.26,2.651,44.39,35.31
12/27/2021,15:07:02,26.5,6.156,55.5,2.69,2.717,2.985,230.1,0.84,50,125.73,-14.68,193.28,5.8,5.8,0.99,0.64,0.268,2.733,45.76,36.4
12/27/2021,15:07:02,26.5,6.156,55.75,2.69,2.717,2.99,230.1,0.84,50,125.73,-15.15,193.28,5.8,5.8,0.99,0.64,0.273,2.784,46.62,37.08
12/27/2021,15:07:03,26.5,6.156,55.75,2.69,2.72,2.988,230.1,0.84,50,125.73,-15.15,195.8,5.8,5.8,0.99,0.64,0.268,2.733,45.76,36.4
12/27/2021,15:07:03,26.5,6.156,55.75,2.7,2.72,2.985,230.1,0.84,50,125.73,-15.15,195.8,5.8,5.2,0.99,0.64,0.265,2.702,45.24,35.98
12/27/2021,15:07:03,26.5,6.156,55.75,2.69,2.72,2.985,230.1,0.84,50,125.73,-15.15,195.8,5.2,5.2,0.99,0.64,0.265,2.702,45.24,35.98
12/27/2021,15:07:04,26.5,6.188,55.75,2.7,2.72,2.988,230.1,0.84,50,125.49,-15.15,195.8,5.2,5.2,0.99,0.64,0.268,2.733,46,36.66
12/27/2021,15:07:04,26.6,6.188,55.75,2.7,2.72,2.985,229.9,0.84,50,125.49,-15.15,195.8,5.2,5.2,0.99,0.64,0.265,2.702,45.48,36.24
12/27/2021,15:07:05,26.6,6.188,55.75,2.69,2.72,2.995,229.9,0.84,49.99,125.49,-15.43,195.8,5.2,5.2,0.99,0.64,0.275,2.804,47.2,37.61
12/27/2021,15:07:05,26.6,6.188,55.75,2.69,2.722,2.985,229.9,0.84,49.99,125.49,-15.43,195.88,5.2,5.2,0.99,0.64,0.263,2.682,45.14,35.97
12/27/2021,15:07:05,26.6,6.188,56,2.7,2.72,2.99,229.9,0.84,49.99,125.49,-15.43,195.88,5.2,4.8,0.99,0.64,0.27,2.753,46.34,36.93
12/27/2021,15:07:06,26.6,6.188,56,2.7,2.722,2.995,229.9,0.84,49.99,125.49,-15.43,195.88,4.8,4.8,0.99,0.64,0.273,2.784,46.86,37.34
12/27/2021,15:07:06,26.6,6.188,56,2.7,2.722,2.993,229.9,0.84,49.99,125.02,-15.43,195.88,4.8,4.8,0.99,0.64,0.271,2.763,46.51,37.2
12/27/2021,15:07:06,26.6,6.188,56,2.7,2.72,2.985,229.6,0.85,49.99,125.02,-15.43,195.88,4.8,4.8,0.99,0.64,0.265,2.702,45.48,36.38
12/27/2021,15:07:07,26.6,6.188,56,2.69,2.72,2.99,229.6,0.85,49.99,125.02,-14.7,195.88,4.8,4.8,0.99,0.64,0.27,2.753,46.34,37.07
12/27/2021,15:07:07,26.6,6.188,56,2.68,2.72,2.977,229.6,0.85,49.99,125.02,-14.7,195.88,4.8,4.8,0.99,0.64,0.257,2.621,44.11,35.28
12/27/2021,15:07:08,26.6,6.188,56,2.69,2.722,2.985,229.6,0.85,49.99,125.02,-14.7,197.07,4.8,5.3,0.99,0.64,0.263,2.682,45.14,36.11
12/27/2021,15:07:08,26.6,6.188,56,2.69,2.72,2.993,229.6,0.85,49.99,125.02,-14.7,197.07,5.3,5.3,0.99,0.64,0.273,2.784,46.86,37.48
12/27/2021,15:07:08,26.5,6.188,56.25,2.7,2.72,2.985,229.6,0.85,49.99,125.28,-14.7,197.07,5.3,5.3,0.99,0.64,0.265,2.702,45.48,36.3
12/27/2021,15:07:09,26.5,6.188,56.25,2.7,2.722,2.985,230.1,0.85,49.99,125.28,-14.7,197.07,5.3,5.3,0.99,0.64,0.263,2.682,45.14,36.03
12/27/2021,15:07:09,26.5,6.188,56.25,2.69,2.72,2.988,230.1,0.85,49.99,125.28,-14.57,197.07,5.3,5.3,0.99,0.64,0.268,2.733,46,36.72
12/27/2021,15:07:09,26.5,6.188,56.25,2.69,2.72,2.985,230.1,0.85,49.99,125.28,-14.57,197.07,5.3,5.3,0.99,0.64,0.265,2.702,45.48,36.3
12/27/2021,15:07:10,26.5,6.188,56.25,2.7,2.72,2.985,230.1,0.85,49.99,125.28,-14.57,195.89,5.3,4.7,0.99,0.64,0.265,2.702,45.48,36.3
12/27/2021,15:07:10,26.5,6.188,56.25,2.69,2.72,2.99,230.1,0.85,49.99,125.28,-14.57,195.89,4.9,4.7,0.99,0.64,0.27,2.753,46.34,36.99
12/27/2021,15:07:10,26.5,6.188,56.25,2.69,2.72,2.985,230.1,0.85,49.99,125.28,-14.57,195.89,4.9,4.7,0.99,0.64,0.265,2.702,45.48,36.3
12/27/2021,15:07:11,26.5,6.188,56.25,2.69,2.72,2.982,230.2,0.85,49.99,126.66,-14.57,195.89,4.9,4.7,0.99,0.64,0.262,2.672,44.97,35.5
12/27/2021,15:07:11,26.5,6.188,56.5,2.69,2.72,2.988,230.2,0.85,49.99,126.66,-14.57,195.89,4.9,4.7,0.99,0.64,0.268,2.733,46,36.32
12/27/2021,15:07:12,26.5,6.188,56.5,2.69,2.72,2.98,230.2,0.85,49.99,126.66,-14.74,195.89,4.9,4.7,0.99,0.64,0.26,2.651,44.62,35.23
12/27/2021,15:07:12,26.5,6.188,56.5,2.68,2.72,2.985,230.2,0.85,49.99,126.66,-14.74,194.8,4.9,4.7,0.99,0.64,0.265,2.702,45.48,35.91
12/27/2021,15:07:12,26.5,6.188,56.5,2.69,2.72,2.988,230.2,0.85,49.99,126.66,-14.74,194.8,4.9,4.9,0.99,0.64,0.268,2.733,46,36.32
12/27/2021,15:07:13,26.5,6.188,56.5,2.68,2.72,2.985,230.2,0.85,49.99,126.66,-14.74,194.8,4.9,4.9,0.99,0.64,0.265,2.702,45.48,35.91
12/27/2021,15:07:13,26.5,6.188,56.5,2.7,2.72,2.988,230.2,0.85,49.99,124.8,-14.74,194.8,4.9,4.9,0.99,0.64,0.268,2.733,46,36.86
12/27/2021,15:07:13,26.5,6.188,56.5,2.69,2.722,2.985,230.4,0.85,49.99,124.8,-14.74,194.8,4.9,4.9,0.99,0.64,0.263,2.682,45.14,36.17
12/27/2021,15:07:14,26.5,6.188,56.5,2.7,2.722,2.99,230.4,0.85,49.98,124.8,-15.04,194.8,4.9,4.9,0.99,0.64,0.268,2.733,46,36.86
12/27/2021,15:07:14,26.5,6.188,56.75,2.69,2.72,2.988,230.4,0.85,49.98,124.8,-15.04,194.8,4.9,4.9,0.99,0.64,0.268,2.733,46,36.86
12/27/2021,15:07:15,26.5,6.188,56.75,2.69,2.72,2.99,230.4,0.85,49.98,124.8,-15.04,195.63,4.9,5,0.99,0.64,0.27,2.753,46.34,37.13
12/27/2021,15:07:15,26.5,6.188,56.75,2.69,2.72,2.977,230.4,0.85,49.98,124.8,-15.04,195.63,5,5,0.99,0.64,0.257,2.621,44.11,35.34
12/27/2021,15:07:15,26.5,6.188,56.75,2.69,2.72,2.99,230.4,0.85,49.98,125.07,-15.04,195.63,5,5,0.99,0.64,0.27,2.753,46.34,37.05
12/27/2021,15:07:16,26.5,6.188,56.75,2.68,2.72,2.99,230.4,0.85,49.98,125.07,-15.04,195.63,5,5,0.99,0.64,0.27,2.753,46.34,37.05
12/27/2021,15:07:16,26.5,6.188,56.75,2.69,2.72,2.988,230.4,0.85,49.98,125.07,-15.01,195.63,5,5,0.99,0.64,0.268,2.733,46,36.78
12/27/2021,15:07:16,26.5,6.188,56.75,2.69,2.717,2.985,230.4,0.85,49.98,125.07,-15.01,195.63,5,5,0.99,0.64,0.268,2.733,46,36.78
12/27/2021,15:07:17,26.5,6.188,56.75,2.68,2.72,2.982,230.4,0.85,49.98,125.07,-15.01,197.7,5,4.9,0.99,0.64,0.262,2.672,44.97,35.96
12/27/2021,15:07:17,26.5,6.188,57,2.68,2.72,2.985,230.4,0.85,49.98,125.07,-15.01,197.7,4.9,4.9,0.99,0.64,0.265,2.702,45.48,36.36
12/27/2021,15:07:18,26.5,6.188,57,2.69,2.722,2.985,230.4,0.85,49.98,125.9,-15.01,197.7,4.9,4.9,0.99,0.64,0.263,2.682,45.14,35.85
12/27/2021,15:07:18,26.5,6.188,57,2.69,2.717,2.975,230.7,0.86,49.98,125.9,-15.01,197.7,4.9,4.9,0.99,0.64,0.258,2.631,44.28,35.17
12/27/2021,15:07:18,26.5,6.188,57,2.68,2.72,2.982,230.7,0.86,49.98,125.9,-14.9,197.7,4.9,4.9,0.99,0.64,0.262,2.672,44.97,35.72
12/27/2021,15:07:19,26.5,6.188,57,2.68,2.722,2.975,230.7,0.86,49.98,125.9,-14.9,197.7,4.9,4.9,0.99,0.64,0.253,2.58,43.42,34.49
12/27/2021,15:07:19,26.5,6.188,57,2.69,2.72,2.982,230.7,0.86,49.98,125.9,-14.9,195.67,4.9,4.9,0.99,0.64,0.262,2.672,44.97,35.72
12/27/2021,15:07:19,26.5,6.188,57,2.69,2.722,2.977,230.7,0.86,49.98,125.9,-14.9,195.67,4.9,4.9,0.99,0.64,0.255,2.6,43.76,34.76
12/27/2021,15:07:20,26.5,6.188,57,2.7,2.72,2.98,230.7,0.86,49.98,123.78,-14.9,195.67,4.9,4.9,0.99,0.64,0.26,2.651,44.62,36.05
12/27/2021,15:07:20,26.5,6.188,57.25,2.68,2.722,2.98,230,0.83,49.98,123.78,-14.9,195.67,4.9,4.9,0.99,0.64,0.258,2.631,44.28,35.77
12/27/2021,15:07:21,26.5,6.188,57.25,2.69,2.722,2.982,230,0.83,49.97,123.78,-14.1,195.67,4.9,4.9,0.99,0.64,0.26,2.651,44.62,36.05
12/27/2021,15:07:21,26.5,6.188,57.25,2.7,2.717,2.982,230,0.83,49.97,123.78,-14.1,195.67,4.9,4.9,0.99,0.64,0.265,2.702,45.48,36.74
12/27/2021,15:07:21,26.5,6.188,57.25,2.69,2.72,2.982,230,0.83,49.97,123.78,-14.1,195.4,4.9,4.6,0.99,0.64,0.262,2.672,44.97,36.33
12/27/2021,15:07:22,26.5,6.188,57.25,2.69,2.72,2.99,230,0.83,49.97,123.78,-14.1,195.4,4.6,4.6,0.99,0.64,0.27,2.753,46.34,37.44
12/27/2021,15:07:22,26.5,6.188,57.25,2.7,2.72,2.985,230,0.83,49.97,123.78,-14.1,195.4,4.6,4.6,0.99,0.64,0.265,2.702,45.48,36.74
12/27/2021,15:07:22,26.5,6.188,57.25,2.69,2.722,2.99,229.5,0.83,49.97,127.48,-14.1,195.4,4.6,4.6,0.99,0.64,0.268,2.733,46,36.08
12/27/2021,15:07:23,26.5,6.188,57.25,2.69,2.717,2.982,229.5,0.86,49.98,127.48,-14.1,195.4,4.6,4.6,0.99,0.64,0.265,2.702,45.48,35.68
12/27/2021,15:07:23,26.5,6.188,57.5,2.69,2.722,2.982,229.5,0.86,49.98,127.48,-14.43,195.4,4.6,4.6,0.99,0.64,0.26,2.651,44.62,35
12/27/2021,15:07:23,26.5,6.188,57.5,2.69,2.72,2.99,229.5,0.86,49.98,127.48,-14.43,198.72,4.6,4.6,0.99,0.64,0.27,2.753,46.34,36.35
12/27/2021,15:07:24,26.5,6.188,57.5,2.69,2.72,2.982,229.5,0.86,49.98,127.48,-14.43,198.72,4.6,4.5,0.99,0.64,0.262,2.672,44.97,35.28
12/27/2021,15:07:24,26.5,6.188,57.5,2.69,2.722,2.99,229.5,0.86,49.98,127.48,-14.43,198.72,4.5,4.5,0.99,0.64,0.268,2.733,46,36.08
12/27/2021,15:07:25,26.5,6.219,57.5,2.68,2.72,2.982,230,0.86,49.98,126.49,-14.43,198.72,4.5,4.5,0.99,0.64,0.262,2.672,45.2,35.73
12/27/2021,15:07:25,26.5,6.219,57.5,2.68,2.717,2.98,230,0.86,49.98,126.49,-14.43,198.72,4.5,4.5,0.99,0.64,0.263,2.682,45.37,35.87
12/27/2021,15:07:25,26.5,6.219,57.5,2.68,2.72,2.99,230,0.86,49.98,126.49,-14.33,198.72,4.5,4.5,0.99,0.64,0.27,2.753,46.57,36.82
12/27/2021,15:07:26,26.5,6.219,57.5,2.69,2.722,2.988,230,0.86,49.98,126.49,-14.33,198.54,4.5,4.5,0.99,0.64,0.266,2.712,45.88,36.27
12/27/2021,15:07:26,26.5,6.219,57.75,2.68,2.72,2.988,230,0.86,49.98,126.49,-14.33,198.54,4.5,4.5,0.99,0.64,0.268,2.733,46.23,36.55
12/27/2021,15:07:27,26.5,6.219,57.75,2.69,2.72,2.98,230,0.86,49.98,126.49,-14.33,198.54,4.4,4.5,0.99,0.64,0.26,2.651,44.84,35.45
12/27/2021,15:07:27,26.5,6.219,57.75,2.69,2.722,2.982,229.8,0.86,49.98,126.75,-14.33,198.54,4.4,4.5,0.99,0.64,0.26,2.651,44.84,35.38
12/27/2021,15:07:27,26.5,6.219,57.75,2.69,2.72,2.988,229.8,0.85,49.98,126.75,-14.33,198.54,4.4,4.5,0.99,0.64,0.268,2.733,46.23,36.47
12/27/2021,15:07:28,26.5,6.219,57.75,2.69,2.72,2.982,229.8,0.85,49.98,126.75,-13.76,198.54,4.4,4.5,0.99,0.64,0.262,2.672,45.2,35.66
12/27/2021,15:07:28,26.5,6.219,57.75,2.68,2.72,2.977,229.8,0.85,49.98,126.75,-13.76,195.61,4.4,4.5,0.99,0.64,0.257,2.621,44.34,34.98
12/27/2021,15:07:28,26.5,6.219,57.75,2.68,2.72,2.988,229.8,0.85,49.98,126.75,-13.76,195.61,4.4,4.4,0.99,0.64,0.268,2.733,46.23,36.47
12/27/2021,15:07:29,26.5,6.219,57.75,2.68,2.72,2.98,229.8,0.85,49.98,126.75,-13.76,195.61,4.4,4.4,0.99,0.64,0.26,2.651,44.84,35.38
12/27/2021,15:07:29,26.5,6.25,58,2.68,2.72,2.99,229.8,0.85,49.98,125.29,-13.76,195.61,4.4,4.4,0.99,0.64,0.27,2.753,46.8,37.35
12/27/2021,15:07:30,26.5,6.25,58,2.69,2.722,2.98,229.7,0.85,49.98,125.29,-13.76,195.61,4.4,4.4,0.99,0.64,0.258,2.631,44.73,35.7
12/27/2021,15:07:30,26.5,6.25,58,2.7,2.72,2.985,229.7,0.85,49.98,125.29,-15.17,195.61,4.4,4.4,0.99,0.65,0.265,2.702,45.93,36.66
12/27/2021,15:07:30,26.5,6.25,58,2.69,2.72,2.985,229.7,0.85,49.98,125.29,-15.17,195.61,4.4,4.4,0.99,0.65,0.265,2.702,45.93,36.66
12/27/2021,15:07:31,26.5,6.25,58,2.71,2.72,2.985,229.7,0.85,49.98,125.29,-15.17,197.6,4.4,5,0.99,0.65,0.265,2.702,45.93,36.66
12/27/2021,15:07:31,26.5,6.25,58,2.69,2.72,2.98,229.7,0.85,49.98,125.29,-15.17,197.6,5,5,0.99,0.65,0.26,2.651,45.07,35.97
12/27/2021,15:07:31,26.5,6.25,58,2.68,2.722,2.985,229.7,0.85,49.98,125.36,-15.17,197.6,5,5,0.99,0.65,0.263,2.682,45.59,36.37
12/27/2021,15:07:32,26.5,6.25,58,2.68,2.72,2.982,229.2,0.85,49.98,125.36,-15.17,197.6,5,5,0.99,0.65,0.262,2.672,45.42,36.23
12/27/2021,15:07:32,26.5,6.25,58.25,2.68,2.72,2.985,229.2,0.85,49.98,125.36,-14.19,197.6,5,5,0.99,0.64,0.265,2.702,45.93,36.64
12/27/2021,15:07:33,26.5,6.25,58.25,2.69,2.72,2.977,229.2,0.85,49.98,125.36,-14.19,197.6,5,5,0.99,0.64,0.257,2.621,44.56,35.55
12/27/2021,15:07:33,26.5,6.25,58.25,2.68,2.72,2.985,229.2,0.85,49.98,125.36,-14.19,194.15,5,4.6,0.99,0.64,0.265,2.702,45.93,36.64
12/27/2021,15:07:33,26.5,6.25,58.25,2.69,2.72,2.982,229.2,0.85,49.98,125.36,-14.19,194.15,4.8,4.6,0.99,0.64,0.262,2.672,45.42,36.23
12/27/2021,15:07:34,26.5,6.25,58.25,2.68,2.72,2.977,229.2,0.85,49.98,126.4,-14.19,194.15,4.8,4.6,0.99,0.64,0.257,2.621,44.56,35.25
12/27/2021,15:07:34,26.5,6.25,58.25,2.68,2.722,2.985,230.6,0.85,49.98,126.4,-14.19,194.15,4.8,4.6,0.99,0.64,0.263,2.682,45.59,36.07
12/27/2021,15:07:34,26.5,6.25,58.25,2.68,2.72,2.982,230.6,0.85,49.99,126.4,-14.79,194.15,4.8,4.6,0.99,0.64,0.262,2.672,45.42,35.93
12/27/2021,15:07:35,26.5,6.25,58.25,2.68,2.72,2.977,230.6,0.85,49.99,126.4,-14.79,194.15,4.8,4.6,0.99,0.64,0.257,2.621,44.56,35.25
12/27/2021,15:07:35,26.5,6.25,58.5,2.68,2.72,2.982,230.6,0.85,49.99,126.4,-14.79,197.9,4.8,4.7,0.99,0.64,0.262,2.672,45.42,35.93
12/27/2021,15:07:36,26.5,6.25,58.5,2.68,2.72,2.982,230.6,0.85,49.99,126.4,-14.79,197.9,4.7,4.7,0.99,0.64,0.262,2.672,45.42,35.93
12/27/2021,15:07:36,26.5,6.281,58.5,2.68,2.72,2.982,230.6,0.85,49.99,127.62,-14.79,197.9,4.7,4.7,0.99,0.64,0.262,2.672,45.65,35.77
12/27/2021,15:07:36,26.5,6.281,58.5,2.69,2.722,2.985,229.9,0.85,49.99,127.62,-14.79,197.9,4.7,4.7,0.99,0.64,0.263,2.682,45.82,35.9
12/27/2021,15:07:37,26.5,6.281,58.5,2.7,2.72,2.982,229.9,0.85,49.99,127.62,-14.81,197.9,4.7,4.7,0.99,0.64,0.262,2.672,45.65,35.77
12/27/2021,15:07:37,26.5,6.281,58.5,2.68,2.722,2.988,229.9,0.85,49.99,127.62,-14.81,197.9,4.7,4.7,0.99,0.65,0.266,2.712,46.33,36.3
12/27/2021,15:07:37,26.5,6.281,58.5,2.69,2.72,2.982,229.9,0.85,49.99,127.62,-14.81,198.98,4.7,4.5,0.99,0.65,0.262,2.672,45.65,35.77
12/27/2021,15:07:38,26.5,6.281,58.5,2.68,2.72,2.98,229.9,0.85,49.99,127.62,-14.81,198.98,4.5,4.5,0.99,0.65,0.26,2.651,45.29,35.49
12/27/2021,15:07:38,26.5,6.25,58.75,2.68,2.722,2.988,229.9,0.85,49.99,125.59,-14.81,198.98,4.5,4.5,0.99,0.65,0.266,2.712,46.1,36.71
12/27/2021,15:07:39,26.5,6.25,58.75,2.69,2.722,2.98,229.5,2.3,49.99,125.59,-14.81,198.98,4.5,4.5,0.99,0.65,0.258,2.631,44.73,35.62
12/27/2021,15:07:39,26.5,6.25,58.75,2.68,2.72,2.985,229.5,0.85,49.99,125.59,-14.93,198.98,4.5,4.5,0.99,0.65,0.265,2.702,45.93,36.57
12/27/2021,15:07:39,26.5,6.25,58.75,2.71,2.72,2.985,229.5,0.85,49.99,125.59,-14.93,198.98,4.5,4.5,0.99,0.64,0.265,2.702,45.93,36.57
12/27/2021,15:07:40,26.5,6.25,58.75,2.68,2.72,2.975,229.5,0.85,49.99,125.59,-14.93,197.88,4.5,4.5,0.99,0.64,0.255,2.6,44.2,35.19
12/27/2021,15:07:40,26.5,6.25,58.75,2.68,2.72,2.982,229.5,0.85,49.99,125.59,-14.93,197.88,4.3,4.5,0.99,0.64,0.262,2.672,45.42,36.17
12/27/2021,15:07:40,26.5,6.25,58.75,2.68,2.72,2.985,229.5,0.85,49.99,126.51,-14.93,197.88,4.3,4.5,0.99,0.64,0.265,2.702,45.93,36.31
12/27/2021,15:07:41,26.5,6.25,58.75,2.68,2.72,2.977,228.9,2.29,49.99,126.51,-14.93,197.88,4.3,4.5,0.99,0.64,0.257,2.621,44.56,35.22
12/27/2021,15:07:41,26.5,6.25,59,2.67,2.72,2.977,228.9,0.86,50,126.51,-14.42,197.88,4.3,4.5,0.99,0.64,0.257,2.621,44.56,35.22
12/27/2021,15:07:42,26.5,6.25,59,2.68,2.72,2.98,228.9,0.86,50,126.51,-14.42,197.88,4.3,4.5,0.99,0.64,0.26,2.651,45.07,35.63
12/27/2021,15:07:42,26.5,6.25,59,2.68,2.72,2.985,228.9,0.86,50,126.51,-14.42,197.84,4.3,4.3,0.99,0.64,0.265,2.702,45.93,36.31
12/27/2021,15:07:42,26.5,6.25,59,2.68,2.722,2.975,228.9,0.86,50,126.51,-14.42,197.84,4.3,4.3,0.99,0.64,0.253,2.58,43.86,34.67
12/27/2021,15:07:43,26.5,6.25,59,2.68,2.72,2.975,228.9,0.86,50,126.51,-14.42,197.84,4.3,4.3,0.99,0.64,0.255,2.6,44.2,34.94
12/27/2021,15:07:43,26.5,6.25,59,2.69,2.722,2.99,230.8,0.86,50,126.85,-14.42,197.84,4.3,4.3,0.99,0.64,0.268,2.733,46.46,36.63
12/27/2021,15:07:43,26.5,6.25,59,2.68,2.72,2.98,230.8,0.85,50.01,126.85,-14.42,197.84,4.3,4.3,0.99,0.64,0.26,2.651,45.07,35.53
12/27/2021,15:07:44,26.5,6.25,59,2.69,2.72,2.982,230.8,0.85,50.01,126.85,-14.49,197.84,4.3,4.3,0.99,0.64,0.262,2.672,45.42,35.81
12/27/2021,15:07:44,26.5,6.25,59.25,2.69,2.72,2.988,230.8,0.85,50.01,126.85,-14.49,198.52,4.3,4.7,0.99,0.64,0.268,2.733,46.46,36.63
12/27/2021,15:07:45,26.5,6.25,59.25,2.69,2.72,2.982,230.8,0.85,50.01,126.85,-14.49,198.52,4.7,4.7,0.99,0.64,0.262,2.672,45.42,35.81
12/27/2021,15:07:45,26.5,6.25,59.25,2.68,2.72,2.982,230.8,0.85,50.01,126.85,-14.49,198.52,4.7,4.7,0.99,0.64,0.262,2.672,45.42,35.81
12/27/2021,15:07:45,26.5,6.25,59.25,2.68,2.722,2.982,230.8,0.85,50.01,127.02,-14.49,198.52,4.7,4.7,0.99,0.64,0.26,2.651,45.07,35.48
12/27/2021,15:07:46,26.5,6.25,59.25,2.68,2.717,2.977,229.9,0.86,50.01,127.02,-14.49,198.52,4.7,4.7,0.99,0.64,0.26,2.651,45.07,35.48
12/27/2021,15:07:46,26.5,6.25,59.25,2.69,2.72,2.98,229.9,0.86,50.01,127.02,-14.56,198.52,4.7,4.7,0.99,0.64,0.26,2.651,45.07,35.48
12/27/2021,15:07:46,26.5,6.25,59.25,2.69,2.72,2.982,229.9,0.86,50.01,127.02,-14.56,198.52,4.7,4.7,0.99,0.64,0.262,2.672,45.42,35.76
12/27/2021,15:07:47,26.5,6.25,59.25,2.7,2.72,2.988,229.9,0.86,50.01,127.02,-14.56,198.28,4.7,4.5,0.99,0.64,0.268,2.733,46.46,36.58
12/27/2021,15:07:47,26.5,6.25,59.5,2.68,2.72,2.975,229.9,0.86,50.01,127.02,-14.56,198.28,4.2,4.5,0.99,0.64,0.255,2.6,44.2,34.8
12/27/2021,15:07:47,26.5,6.25,59.5,2.68,2.717,2.973,229.9,0.86,50.01,126.2,-14.56,198.28,4.2,4.5,0.99,0.64,0.256,2.61,44.37,35.16
12/27/2021,15:07:48,26.5,6.25,59.5,2.68,2.72,2.98,229.9,0.85,50.01,126.2,-14.56,198.28,4.2,4.5,0.99,0.64,0.26,2.651,45.07,35.71
12/27/2021,15:07:48,26.5,6.25,59.5,2.68,2.72,2.982,229.9,0.85,50.01,126.2,-14.26,198.28,4.2,4.5,0.99,0.64,0.262,2.672,45.42,35.99
12/27/2021,15:07:49,26.5,6.25,59.5,2.68,2.717,2.975,229.9,0.85,50.01,126.2,-14.26,198.28,4.2,4.5,0.99,0.64,0.258,2.631,44.73,35.44
12/27/2021,15:07:49,26.5,6.25,59.5,2.68,2.72,2.98,229.9,0.85,50.01,126.2,-14.26,197.52,4.2,4.9,0.99,0.64,0.26,2.651,45.07,35.71
12/27/2021,15:07:49,26.5,6.25,59.5,2.68,2.72,2.98,229.9,0.85,50.01,126.2,-14.26,197.52,4.9,4.9,0.99,0.64,0.26,2.651,45.07,35.71
12/27/2021,15:07:50,26.4,6.281,59.5,2.67,2.717,2.977,229.9,0.85,50.01,126.26,-14.26,197.52,4.9,4.9,0.99,0.64,0.26,2.651,45.29,35.87
12/27/2021,15:07:50,26.4,6.281,59.75,2.69,2.72,2.977,230.7,0.85,50.01,126.26,-14.26,197.52,4.9,4.9,0.99,0.64,0.257,2.621,44.78,35.47
12/27/2021,15:07:50,26.4,6.281,59.75,2.69,2.72,2.982,230.7,0.85,50.01,126.26,-14.61,197.52,4.9,4.9,0.99,0.65,0.262,2.672,45.65,36.16
12/27/2021,15:07:51,26.4,6.281,59.75,2.69,2.717,2.982,230.7,0.85,50.01,126.26,-14.61,197.52,4.9,4.9,0.99,0.65,0.265,2.702,46.16,36.56
12/27/2021,15:07:51,26.4,6.281,59.75,2.67,2.72,2.98,230.7,0.85,50.01,126.26,-14.61,196.2,4.9,4.5,0.99,0.65,0.26,2.651,45.29,35.87
12/27/2021,15:07:52,26.4,6.281,59.75,2.68,2.72,2.98,230.7,0.85,50.01,126.26,-14.61,196.2,4.5,4.5,0.99,0.65,0.26,2.651,45.29,35.87
12/27/2021,15:07:52,26.4,6.25,59.75,2.68,2.72,2.977,230.7,0.85,50.01,127.51,-14.61,196.2,4.5,4.5,0.99,0.65,0.257,2.621,44.56,34.95
12/27/2021,15:07:52,26.4,6.25,59.75,2.68,2.717,2.977,229.5,0.86,50.01,127.51,-14.61,196.2,4.5,4.5,0.99,0.65,0.26,2.651,45.07,35.35
12/27/2021,15:07:53,26.5,6.25,59.75,2.68,2.717,2.973,229.5,0.86,50.02,127.51,-13.83,196.2,4.5,4.5,0.99,0.65,0.256,2.61,44.37,34.8
12/27/2021,15:07:53,26.5,6.25,60,2.69,2.72,2.982,229.5,0.86,50.02,127.51,-13.83,196.2,4.5,4.5,0.99,0.65,0.262,2.672,45.42,35.62
12/27/2021,15:07:53,26.5,6.25,60,2.7,2.717,2.985,229.5,0.86,50.02,127.51,-13.83,193.97,4.5,4.1,0.99,0.65,0.268,2.733,46.46,36.44
12/27/2021,15:07:54,26.5,6.25,60,2.68,2.72,2.982,229.5,0.86,50.02,127.51,-13.83,193.97,4.1,4.1,0.99,0.65,0.262,2.672,45.42,35.62
12/27/2021,15:07:54,26.5,6.25,60,2.69,2.717,2.982,229.5,0.86,50.02,127.51,-13.83,193.97,4.1,4.1,0.99,0.65,0.265,2.702,45.93,36.02
12/27/2021,15:07:55,26.5,6.25,60,2.68,2.72,2.982,230.1,2.3,50.02,126.94,-13.83,193.97,4.1,4.1,0.99,0.65,0.262,2.672,45.42,35.78
12/27/2021,15:07:55,26.5,6.25,60,2.68,2.72,2.977,230.1,0.85,50.01,126.94,-13.83,193.97,4.1,4.1,0.99,0.65,0.257,2.621,44.56,35.1
12/27/2021,15:07:55,26.5,6.25,60,2.68,2.72,2.98,230.1,0.85,50.01,126.94,-14.8,193.97,4.1,4.1,0.99,0.64,0.26,2.651,45.07,35.5
12/27/2021,15:07:56,26.5,6.25,60,2.68,2.72,2.98,230.1,0.85,50.01,126.94,-14.8,196.16,4.1,4.8,0.99,0.64,0.26,2.651,45.07,35.5
12/27/2021,15:07:56,26.5,6.25,60.25,2.68,2.72,2.977,230.1,0.85,50.01,126.94,-14.8,196.16,5,4.8,0.99,0.64,0.257,2.621,44.56,35.1
12/27/2021,15:07:57,26.5,6.25,60.25,2.67,2.72,2.977,230.1,0.85,50.01,126.94,-14.8,196.16,5,4.8,0.99,0.64,0.257,2.621,44.56,35.1
12/27/2021,15:07:57,26.5,6.25,60.25,2.68,2.72,2.973,230.3,2.3,50.01,126.06,-14.8,196.16,5,4.8,0.99,0.64,0.253,2.58,43.86,34.79
12/27/2021,15:07:57,26.5,6.25,60.25,2.68,2.72,2.975,230.3,0.85,50.01,126.06,-14.8,196.16,5,4.8,0.99,0.64,0.255,2.6,44.2,35.06
12/27/2021,15:07:58,26.5,6.25,60.25,2.67,2.72,2.973,230.3,0.85,50.01,126.06,-15.1,196.16,5,4.8,0.99,0.64,0.253,2.58,43.86,34.79
12/27/2021,15:07:58,26.5,6.25,60.25,2.68,2.72,2.98,230.3,0.85,50.01,126.06,-15.1,195.73,5,4.6,0.99,0.64,0.26,2.651,45.07,35.75
12/27/2021,15:07:58,26.5,6.25,60.25,2.68,2.72,2.98,230.3,0.85,50.01,126.06,-15.1,195.73,4.6,4.6,0.99,0.64,0.26,2.651,45.07,35.75
12/27/2021,15:07:59,26.5,6.281,60.25,2.68,2.717,2.982,230.3,0.85,50.01,125.96,-15.1,195.73,4.6,4.6,0.99,0.64,0.265,2.702,46.16,36.65
12/27/2021,15:07:59,26.5,6.281,60.5,2.68,2.72,2.98,229.3,2.29,50.01,125.96,-15.1,195.73,4.6,4.6,0.99,0.64,0.26,2.651,45.29,35.96
12/27/2021,15:08:00,26.5,6.281,60.5,2.69,2.72,2.985,229.3,0.86,50.01,125.96,-13.84,195.73,4.6,4.6,0.99,0.64,0.265,2.702,46.16,36.65
12/27/2021,15:08:00,26.5,6.281,60.5,2.68,2.72,2.975,229.3,0.86,50.01,125.96,-13.84,195.73,4.6,4.6,0.99,0.64,0.255,2.6,44.42,35.27
12/27/2021,15:08:00,26.5,6.281,60.5,2.68,2.72,2.97,229.3,0.86,50.01,125.96,-13.84,197.23,4.6,4.5,0.99,0.64,0.25,2.549,43.55,34.57
12/27/2021,15:08:01,26.5,6.281,60.5,2.68,2.72,2.975,229.3,0.86,50.01,125.96,-13.84,197.23,4.5,4.5,0.99,0.64,0.255,2.6,44.42,35.27
12/27/2021,15:08:01,26.5,6.25,60.5,2.68,2.72,2.97,229.3,0.86,50.01,126.22,-13.84,197.23,4.5,4.5,0.99,0.64,0.25,2.549,43.33,34.33
12/27/2021,15:08:01,26.5,6.25,60.5,2.67,2.72,2.97,230.2,2.3,50.01,126.22,-13.84,197.23,4.5,4.5,0.99,0.64,0.25,2.549,43.33,34.33
12/27/2021,15:08:02,26.5,6.25,60.5,2.68,2.72,2.98,230.2,0.85,50,126.22,-13.84,197.23,4.5,4.5,0.99,0.64,0.26,2.651,45.07,35.71
12/27/2021,15:08:02,26.5,6.25,60.75,2.68,2.72,2.973,230.2,0.85,50,126.22,-13.87,197.23,4.5,4.5,0.99,0.64,0.253,2.58,43.86,34.75
12/27/2021,15:08:03,26.5,6.25,60.75,2.68,2.72,2.982,230.2,0.85,50,126.22,-13.87,195.39,4.5,4.4,0.99,0.64,0.262,2.672,45.42,35.98
12/27/2021,15:08:03,26.5,6.25,60.75,2.7,2.717,2.975,230.2,0.85,50,126.22,-13.87,195.39,3.9,4.4,0.99,0.64,0.258,2.631,44.73,35.44
12/27/2021,15:08:03,26.5,6.281,60.75,2.67,2.72,2.973,230.2,0.85,50,127.38,-13.87,195.39,3.9,4.4,0.99,0.64,0.253,2.58,44.08,34.61
12/27/2021,15:08:04,26.5,6.281,60.75,2.69,2.72,2.985,230.2,2.3,50,127.38,-13.87,195.39,3.9,4.4,0.99,0.64,0.265,2.702,46.16,36.24
12/27/2021,15:08:04,26.5,6.281,60.75,2.69,2.72,2.98,230.2,0.86,49.99,127.38,-13.87,195.39,3.9,4.4,0.99,0.64,0.26,2.651,45.29,35.56
12/27/2021,15:08:05,26.5,6.281,60.75,2.7,2.72,2.985,230.2,0.86,49.99,127.38,-13.79,195.39,3.9,4.4,0.99,0.64,0.265,2.702,46.16,36.24
12/27/2021,15:08:05,26.5,6.281,60.75,2.69,2.72,2.982,230.2,0.86,49.99,127.38,-13.79,196.88,3.9,4.4,0.99,0.64,0.262,2.672,45.65,35.84
12/27/2021,15:08:05,26.5,6.281,61,2.69,2.717,2.975,230.2,0.86,49.99,127.38,-13.79,196.88,3.9,4.3,0.99,0.64,0.258,2.631,44.95,35.29
12/27/2021,15:08:06,26.5,6.281,61,2.68,2.717,2.977,230.2,0.86,49.99,127.38,-13.79,196.88,4.3,4.3,0.99,0.64,0.26,2.651,45.29,35.56
12/27/2021,15:08:06,26.5,6.281,61,2.68,2.72,2.973,230.2,0.86,49.99,125.3,-13.79,196.88,4.3,4.3,0.99,0.64,0.253,2.58,44.08,35.18
12/27/2021,15:08:06,26.5,6.281,61,2.67,2.72,2.97,229.4,0.87,49.99,125.3,-13.79,196.88,4.3,4.3,0.99,0.64,0.25,2.549,43.55,34.76
12/27/2021,15:08:07,26.5,6.281,61,2.67,2.72,2.973,229.4,0.87,49.99,125.3,-13.52,196.88,4.3,4.3,0.99,0.64,0.253,2.58,44.08,35.18
12/27/2021,15:08:07,26.5,6.281,61,2.67,2.72,2.965,229.4,0.87,49.99,125.3,-13.52,196.88,4.3,4.3,0.99,0.64,0.245,2.498,42.68,34.06
12/27/2021,15:08:07,26.5,6.281,61,2.67,2.72,2.975,229.4,0.87,49.99,125.3,-13.52,197.31,4.3,4,0.99,0.64,0.255,2.6,44.42,35.45
12/27/2021,15:08:08,26.5,6.281,61,2.68,2.72,2.975,229.4,0.87,49.99,125.3,-13.52,197.31,4,4,0.99,0.64,0.255,2.6,44.42,35.45
12/27/2021,15:08:08,26.5,6.281,61.25,2.68,2.717,2.975,229.4,0.87,49.99,126.01,-13.52,197.31,4,4,0.99,0.64,0.258,2.631,44.95,35.67
12/27/2021,15:08:09,26.5,6.281,61.25,2.67,2.717,2.975,230.9,0.85,49.99,126.01,-13.52,197.31,4,4,0.99,0.64,0.258,2.631,44.95,35.67
12/27/2021,15:08:09,26.5,6.281,61.25,2.68,2.72,2.973,230.9,0.85,49.99,126.01,-13.79,197.31,4,4,0.99,0.64,0.253,2.58,44.08,34.98
12/27/2021,15:08:09,26.5,6.281,61.25,2.67,2.72,2.975,230.9,0.85,49.99,126.01,-13.79,197.31,4,4,0.99,0.64,0.255,2.6,44.42,35.25
12/27/2021,15:08:10,26.5,6.281,61.25,2.68,2.72,2.982,230.9,0.85,49.99,126.01,-13.79,198.73,4,4.3,0.99,0.64,0.262,2.672,45.65,36.23
12/27/2021,15:08:10,26.5,6.281,61.25,2.68,2.72,2.968,230.9,0.85,49.99,126.01,-13.79,198.73,4.2,4.3,0.99,0.64,0.248,2.529,43.21,34.29
